time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902140,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.5584330660966e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.6941572887559384e-13,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.9898972335348488e-13,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.69415376509888e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.277983469917532e-12,284.8023376464844,294.1499938964844,290.2284240722656,290.2284240722656,295.0497436523437,294.1285400390625,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5454621089816545e-12,-6.882090815673171e-16,1.5461503605207485e-12,-8.152354117295368e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.563003024784848e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.5584330660966e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.6941572887559384e-13,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.9898972335348488e-13,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.69415376509888e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.277983469917532e-12,284.8023376464844,294.1499938964844,290.2284240722656,290.2284240722656,295.0497436523437,294.1285400390625,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5454621089816545e-12,-6.882090815673171e-16,1.5461503605207485e-12,-8.152354117295368e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.563003024784848e-06,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.5584330660966e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.6941572887559384e-13,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.9898972335348488e-13,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.69415376509888e-13,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.277983469917532e-12,284.8023376464844,294.1499938964844,290.216796875,290.216796875,295.0497436523437,294.1285400390625,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5454621089816545e-12,-6.882090815673171e-16,1.5461503605207485e-12,-8.152354117295368e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.420603261223732e-07,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.5584330660966e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.6941572887559384e-13,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.9898972335348488e-13,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.69415376509888e-13,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.277983469917532e-12,284.8023376464844,294.1499938964844,290.216796875,290.216796875,295.0497436523437,294.1285400390625,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5454621089816545e-12,-6.882090815673171e-16,1.5461503605207485e-12,-8.152354117295368e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.420603261223732e-07,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.2218017578125,290.2218017578125,295.0497436523437,294.1285400390625,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,6.986251577245639e-08,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.2218017578125,290.2218017578125,295.0497436523437,294.1285400390625,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,6.986251577245639e-08,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,290.2309875488281,290.2309875488281,295.0497436523437,294.1285400390625,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,6.567258736822623e-08,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.24481201171875,290.24481201171875,295.0497436523437,294.1285400390625,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4898088188455838e-12,-6.263743529287731e-16,1.4904351624406289e-12,-2.4966558768296787e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.802141458843835e-06,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.2870788574219,290.2870788574219,295.0497436523437,294.1285400390625,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,3.821236729817379e-12,-1.1582642981736973e-15,-3.820078801897164e-12,6.176822508335844e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2209812868823064e-06,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023376464844,294.1499938964844,290.2870788574219,290.2870788574219,295.0497436523437,294.1285400390625,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,3.821236729817379e-12,-1.1582642981736973e-15,-3.820078801897164e-12,6.176822508335844e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2209812868823064e-06,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,290.3500061035156,290.3500061035156,295.0497436523437,294.1285400390625,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,6.168077106849523e-07,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023376464844,294.1499938964844,290.3500061035156,290.3500061035156,295.0497436523437,294.1285400390625,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,6.168077106849523e-07,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,2.2940957578043708e-08,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.4157969846783093e-08,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,1.7843010624574163e-08,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.4157937872359984e-08,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,1.1459422211146376e-07,284.80224609375,294.1499938964844,290.4269714355469,290.416015625,295.0497741699219,294.1285095214844,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.444362507958431e-07,3.056865871542413e-11,2.44405669036496e-07,-5.592996217274049e-07,0.0,0.0,0.0,-1.376814907416701e-06,60.0,8.980742131825536e-05,-0.0,-4.07387526355418e-15,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,2.2940957578043708e-08,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.4157969846783093e-08,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,1.7843010624574163e-08,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.4157937872359984e-08,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,1.1459422211146376e-07,284.80224609375,294.1499938964844,290.4269714355469,290.416015625,295.0497741699219,294.1285095214844,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.444362507958431e-07,3.056865871542413e-11,2.44405669036496e-07,-5.592996217274049e-07,0.0,0.0,0.0,-1.376814907416701e-06,60.0,8.980742131825536e-05,-0.0,-4.07387526355418e-15,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,1.5422412502630325e-07,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,1.6240568356806764e-07,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,1.199524035655486e-07,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,1.624054846161016e-07,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,7.703773690082016e-07,284.80224609375,294.1499938964844,290.51025390625,290.48712158203125,295.0497741699219,294.1285095214844,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6435311636087135e-06,2.0553504731513075e-10,1.6433256178061129e-06,-3.760436356969876e-06,0.0,0.0,0.0,-9.257433703169228e-06,60.0,0.003676718333736,-0.0,-1.8411507941070579e-13,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,1.5422412502630325e-07,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,1.6240568356806764e-07,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,1.199524035655486e-07,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,1.624054846161016e-07,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,7.703773690082016e-07,284.80224609375,294.1499938964844,290.51025390625,290.48712158203125,295.0497741699219,294.1285095214844,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6435311636087135e-06,2.0553504731513075e-10,1.6433256178061129e-06,-3.760436356969876e-06,0.0,0.0,0.0,-9.257433703169228e-06,60.0,0.003676718333736,-0.0,-1.8411507941070579e-13,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,3.945213791212154e-07,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,4.154506427767046e-07,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,3.068507226089423e-07,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,4.154501027642257e-07,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,1.970705397980055e-06,284.80224609375,294.1499938964844,290.5541381835937,290.52447509765625,295.0497436523437,294.1285400390625,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.205705408821814e-06,5.259183644135135e-10,4.205179266136838e-06,-9.621844583307391e-06,0.0,0.0,0.0,-2.368904824834317e-05,60.0,0.011788934469223,-0.0,-1.2048298556749382e-12,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,6.39439122096519e-07,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,6.733612281095702e-07,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,4.97342796279554e-07,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,6.733603754582873e-07,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,3.1941137876856374e-06,284.8022766113281,294.1499938964844,290.5994567871094,290.5629272460937,295.0497436523437,294.1285400390625,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.816240329499124e-06,8.52372616932939e-10,6.815388132963562e-06,-1.559447991894558e-05,0.0,0.0,0.0,-3.83932056138292e-05,60.0,0.017301021143794,-0.0,-3.165068467730903e-12,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.0113402570132166e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,2.1180414933041902e-06,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,1.5643796587028191e-06,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,2.118038764820085e-06,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,1.0047007890534587e-05,284.8025207519531,294.1499938964844,290.69415283203125,290.64306640625,295.04937744140625,294.1285095214844,285.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.143092751794029e-05,2.680180299918788e-09,2.1428246327559464e-05,-4.903672015643679e-05,0.0,0.0,0.0,-0.0001207134191645,60.0,0.1235044002532959,-0.0,-3.131524206612113e-11,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,2.0113402570132166e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,2.1180414933041902e-06,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,1.5643796587028191e-06,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,2.118038764820085e-06,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,1.0047007890534587e-05,284.8025207519531,294.1499938964844,290.69415283203125,290.64306640625,295.04937744140625,294.1285095214844,285.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.143092751794029e-05,2.680180299918788e-09,2.1428246327559464e-05,-4.903672015643679e-05,0.0,0.0,0.0,-0.0001207134191645,60.0,0.1235044002532959,-0.0,-3.131524206612113e-11,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,4.832093509321567e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,5.088435045763617e-06,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,3.758304274015245e-06,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,5.088428224553354e-06,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.842041015625,0.0,0.0,2.413717811577953e-05,284.8038330078125,294.1499938964844,290.7939453125,290.72711181640625,295.0475158691406,294.1282653808594,285.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.148641503183171e-05,6.438952482312743e-09,5.147997580934316e-05,-0.0001178074016934,0.0,0.0,0.0,-0.000290006166324,60.0,0.3057227730751037,-0.0,-1.8074043650617708e-10,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,4.832093509321567e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,5.088435045763617e-06,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,3.758304274015245e-06,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,5.088428224553354e-06,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.842041015625,0.0,0.0,2.413717811577953e-05,284.8038330078125,294.1499938964844,290.7939453125,290.72711181640625,295.0475158691406,294.1282653808594,285.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.148641503183171e-05,6.438952482312743e-09,5.147997580934316e-05,-0.0001178074016934,0.0,0.0,0.0,-0.000290006166324,60.0,0.3057227730751037,-0.0,-1.8074043650617708e-10,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,8.759493539400864e-06,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.22418348636711e-06,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,6.8129565988783725e-06,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,9.224171662935989e-06,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,4.375525168143213e-05,284.8065490722656,294.1499938964844,290.8984375,290.8146667480469,295.0433654785156,294.12725830078125,285.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.33336341404356e-05,1.1672405264562258e-08,9.332196350442246e-05,-0.0002135588583769,0.0,0.0,0.0,-0.0005257178563624,60.0,0.6022481322288513,-0.0,-5.93940174820062e-10,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,8.759493539400864e-06,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.22418348636711e-06,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,6.8129565988783725e-06,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,9.224171662935989e-06,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,4.375525168143213e-05,284.8065490722656,294.1499938964844,290.8984375,290.8146667480469,295.0433654785156,294.12725830078125,285.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.33336341404356e-05,1.1672405264562258e-08,9.332196350442246e-05,-0.0002135588583769,0.0,0.0,0.0,-0.0005257178563624,60.0,0.6022481322288513,-0.0,-5.93940174820062e-10,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,1.457565576856723e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,1.534889088361524e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,1.1336649549775755e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,1.53488708747318e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,7.280803401954472e-05,284.8114929199219,294.1499938964844,291.0072326660156,290.90533447265625,295.03424072265625,294.1230163574219,285.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553055917611,1.9422685682002345e-08,0.0001552861649543,-0.0003553583810571,0.0,0.0,0.0,-0.0008747857646085,60.0,1.0411196947097778,-0.0,-1.644526514965605e-09,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,1.457565576856723e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,1.534889088361524e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,1.1336649549775755e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,1.53488708747318e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,7.280803401954472e-05,284.8114929199219,294.1499938964844,291.0072326660156,290.90533447265625,295.03424072265625,294.1230163574219,285.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553055917611,1.9422685682002345e-08,0.0001552861649543,-0.0003553583810571,0.0,0.0,0.0,-0.0008747857646085,60.0,1.0411196947097778,-0.0,-1.644526514965605e-09,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,1.7665905033936724e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,1.860307747847401e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,1.3740182112087496e-05,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,1.860305201262236e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,8.824438555166125e-05,284.81414794921875,294.1499938964844,291.0630798339844,290.95172119140625,295.0290222167969,294.1202392578125,285.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882325450424,2.354057215825378e-08,0.0001882090000435,-0.000430699379649,0.0,0.0,0.0,-0.0010602526599541,60.0,1.2740498781204224,-0.0,-2.415774469355369e-09,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,2.1615816876874305e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,2.276253144373186e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,1.681234425632283e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,2.2762502339901403e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,0.0001079749054042,284.8171691894531,294.1499938964844,291.119873046875,290.9987487792969,295.0233459472656,294.1174011230469,285.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002303225483046,2.8804315377328752e-08,0.0002302937355125,-0.0005270044784992,0.0,0.0,0.0,-0.0012973317643627,60.0,1.5411876440048218,-0.0,-3.616828614383394e-09,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,3.1331619538832456e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,3.2993753848131746e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,2.4369097445742227e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,3.299371019238606e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,0.0001565070851938,284.824462890625,294.1499938964844,291.2359619140625,291.0944519042969,295.0055847167969,294.1026611328125,285.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003196304605808,4.0327417849539415e-08,0.0003195901517756,-0.000740663439501,0.0,0.0,0.0,-0.0018025476019829,60.0,2.21138858795166,-0.0,-7.598891293980614e-09,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,3.1331619538832456e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,3.2993753848131746e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,2.4369097445742227e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,3.299371019238606e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,0.0001565070851938,284.824462890625,294.1499938964844,291.2359619140625,291.0944519042969,295.0055847167969,294.1026611328125,285.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003196304605808,4.0327417849539415e-08,0.0003195901517756,-0.000740663439501,0.0,0.0,0.0,-0.0018025476019829,60.0,2.21138858795166,-0.0,-7.598891293980614e-09,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,3.942423791158944e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,4.151568646193482e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,3.066337376367301e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,4.1515631892252713e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,0.0001969311997527,284.8292236328125,294.1499938964844,291.3551330566406,291.1921081542969,294.9813537597656,294.0811767578125,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004237218527123,5.290018378900641e-08,0.0004236689419485,-0.0009671367006376,0.0,0.0,0.0,-0.0023861334193497,60.0,3.050494909286499,-0.0,-1.2031260432365798e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,3.942423791158944e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,4.151568646193482e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,3.066337376367301e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,4.1515631892252713e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,0.0001969311997527,284.8292236328125,294.1499938964844,291.3551330566406,291.1921081542969,294.9813537597656,294.0811767578125,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004237218527123,5.290018378900641e-08,0.0004236689419485,-0.0009671367006376,0.0,0.0,0.0,-0.0023861334193497,60.0,3.050494909286499,-0.0,-1.2031260432365798e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,9.002166916616261e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,9.47972948779352e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,7.001702761044726e-05,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,9.479717846261336e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,0.0004496745532378,284.90753173828125,294.1499938964844,291.4769287109375,291.2912902832031,294.9580993652344,294.0452880859375,285.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005271969130262,6.607069735764527e-08,0.0005271308473311,-0.0012099422747269,0.0,0.0,0.0,-0.0029874837491661,60.0,3.6118340492248535,-0.0,-6.273043595683704e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,9.002166916616261e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,9.47972948779352e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,7.001702761044726e-05,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,9.479717846261336e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,0.0004496745532378,284.90753173828125,294.1499938964844,291.4769287109375,291.2912902832031,294.9580993652344,294.0452880859375,285.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005271969130262,6.607069735764527e-08,0.0005271308473311,-0.0012099422747269,0.0,0.0,0.0,-0.0029874837491661,60.0,3.6118340492248535,-0.0,-6.273043595683704e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,9.004591265693307e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,9.482282621320336e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,7.003587961662561e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,9.482270979788154e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,0.0004497956542763,284.9197998046875,294.1499938964844,291.6009521484375,291.3916015625,294.8893127441406,293.9983215332031,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006801109411753,8.437645249159689e-08,0.000680026540067,-0.0015383246354758,0.0,0.0,0.0,-0.003838988719508,60.0,5.195672035217285,-0.0,-6.276420094764036e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,9.004591265693307e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,9.482282621320336e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,7.003587961662561e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,9.482270979788154e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,0.0004497956542763,284.9197998046875,294.1499938964844,291.6009521484375,291.3916015625,294.8893127441406,293.9983215332031,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006801109411753,8.437645249159689e-08,0.000680026540067,-0.0015383246354758,0.0,0.0,0.0,-0.003838988719508,60.0,5.195672035217285,-0.0,-6.276420094764036e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,9.007217158796266e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.0,0.0,9.485047485213728e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,7.005630322964862e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,9.485035116085784e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,0.0004499268252402,284.923583984375,294.1499938964844,291.6636962890625,291.4420471191406,294.85699462890625,293.97808837890625,285.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007540863007307,9.502619491286168e-08,0.000753991305828,-0.0017443527467548,0.0,0.0,0.0,-0.0042590466327965,60.0,5.891953468322754,-0.0,-6.280079389853199e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,9.008714550873265e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,9.48662418522872e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,7.006795203778893e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,9.486612543696538e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,0.0004500016511883,284.9454345703125,294.1499938964844,291.726806640625,291.4926452636719,294.8323669433594,293.95318603515625,285.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009045234182849,1.1193984050805741e-07,0.000904411484953,-0.0020386099349707,0.0,0.0,0.0,-0.0050918073393404,60.0,6.555609703063965,-0.0,-6.282165543325391e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,9.024442988447844e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,9.503186447545886e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,7.019027543719858e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.0,0.0,9.503174806013703e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,0.0004507873090915,284.9453430175781,294.1499938964844,291.8540954589844,291.5940246582031,294.7811279296875,293.896484375,285.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118313366547,1.4210792187441257e-07,0.0010116891935467,-0.0027244791854172,0.0,0.0,0.0,-0.0057677938602864,60.0,8.272951126098633,-0.0,-6.304116340061229e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
