time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904480,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,9.024442988447844e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,9.503186447545886e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,7.019027543719858e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.0,0.0,9.503174806013703e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,0.0004507873090915,284.9453430175781,294.1499938964844,291.8540954589844,291.5940246582031,294.7811279296875,293.896484375,285.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118313366547,1.4210792187441257e-07,0.0010116891935467,-0.0027244791854172,0.0,0.0,0.0,-0.0057677938602864,60.0,8.272951126098633,-0.0,-6.304116340061229e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,9.055412374436857e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,9.53579947235994e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,7.043115328997374e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,9.535787830827758e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,0.0004523343523032,284.9469909667969,294.1499938964844,291.9823913574219,291.69537353515625,294.7286071777344,293.81085205078125,285.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649419225752,1.7565783139161797e-07,0.0009647662518545,-0.0036534536629915,0.0,0.0,0.0,-0.0056840036995708,60.0,8.951870918273926,-0.0,-6.347454473143443e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,9.055412374436857e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,9.53579947235994e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,7.043115328997374e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,9.535787830827758e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,0.0004523343523032,284.9469909667969,294.1499938964844,291.9823913574219,291.69537353515625,294.7286071777344,293.81085205078125,285.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649419225752,1.7565783139161797e-07,0.0009647662518545,-0.0036534536629915,0.0,0.0,0.0,-0.0056840036995708,60.0,8.951870918273926,-0.0,-6.347454473143443e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,9.091866377275436e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,9.574186697136612e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,7.071467553032562e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,9.574175055604428e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.0,0.0,0.0004541552916634,284.94879150390625,294.1499938964844,292.1112670898437,291.7962646484375,294.6841125488281,293.70184326171875,285.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687554556876,2.2105831476437745e-07,0.0009685344411991,-0.0048432839103043,0.0,0.0,0.0,-0.0059087336994707,60.0,9.242095947265623,-0.0,-6.398657603767789e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,9.091866377275436e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,9.574186697136612e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,7.071467553032562e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,9.574175055604428e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.0,0.0,0.0004541552916634,284.94879150390625,294.1499938964844,292.1112670898437,291.7962646484375,294.6841125488281,293.70184326171875,285.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687554556876,2.2105831476437745e-07,0.0009685344411991,-0.0048432839103043,0.0,0.0,0.0,-0.0059087336994707,60.0,9.242095947265623,-0.0,-6.398657603767789e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,9.13404655875638e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,9.618604235583916e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,7.104274845914915e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,9.618592594051734e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,0.0004562622925732,284.95068359375,294.1499938964844,292.2403564453125,291.8963623046875,294.6425476074219,293.5777282714844,285.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732493781484,2.736001931680221e-07,0.0009729757439345,-0.0062201656401157,0.0,0.0,0.0,-0.0061692176386713,60.0,9.524020195007324,-0.0,-6.458162005174017e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,9.13404655875638e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,9.618604235583916e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,7.104274845914915e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,9.618592594051734e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,0.0004562622925732,284.95068359375,294.1499938964844,292.2403564453125,291.8963623046875,294.6425476074219,293.5777282714844,285.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732493781484,2.736001931680221e-07,0.0009729757439345,-0.0062201656401157,0.0,0.0,0.0,-0.0061692176386713,60.0,9.524020195007324,-0.0,-6.458162005174017e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,9.156431769952178e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,9.642176883062348e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,7.121685484889895e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,9.642165241530164e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,0.0004573804908432,284.9516906738281,294.1499938964844,292.3048400878906,291.9459533691406,294.6225280761719,293.50634765625,285.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756351937539,3.0148453333822545e-07,0.0009753337362781,-0.0069508720189332,0.0,0.0,0.0,-0.006307462695986,60.0,9.66322898864746,-0.0,-6.489852921731655e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,9.181290806736796e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,9.668355050962418e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,7.141019887058064e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,9.668343409430236e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.0,0.0,0.0004586222639773,284.9527282714844,294.1499938964844,292.3692321777344,291.9952087402344,294.60357666015625,293.44207763671875,285.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782835841178,3.324510089441901e-07,0.0009779511019587,-0.0077623333781957,0.0,0.0,0.0,-0.0064609828405082,60.0,9.801756858825684,-0.0,-6.525137763446764e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,9.22584076761268e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,9.715268242871387e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,7.17567018000409e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,9.715256601339206e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,0.0004608476592693,284.9548645019531,294.1499938964844,292.4974670410156,292.09246826171875,294.5671691894531,293.31512451171875,285.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830292547121,3.8794524925833684e-07,0.0009826412424445,-0.0092164948582649,0.0,0.0,0.0,-0.0067360997200012,60.0,10.07277774810791,-0.0,-6.588609835489478e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,9.22584076761268e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,9.715268242871387e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,7.17567018000409e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,9.715256601339206e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,0.0004608476592693,284.9548645019531,294.1499938964844,292.4974670410156,292.09246826171875,294.5671691894531,293.31512451171875,285.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830292547121,3.8794524925833684e-07,0.0009826412424445,-0.0092164948582649,0.0,0.0,0.0,-0.0067360997200012,60.0,10.07277774810791,-0.0,-6.588609835489478e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,9.257731289835648e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.748850425239652e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,7.200473919510841e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,9.748839511303232e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,0.0004624406865332,284.95709228515625,294.1499938964844,292.62469482421875,292.187744140625,294.53338623046875,293.2196960449219,285.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986430211924,4.2766990304698993e-07,0.0009860026184469,-0.0102573940530419,0.0,0.0,0.0,-0.006933057680726,60.0,10.330323219299316,-0.0,-6.634233784552634e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,9.257731289835648e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.748850425239652e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,7.200473919510841e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,9.748839511303232e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,0.0004624406865332,284.95709228515625,294.1499938964844,292.62469482421875,292.187744140625,294.53338623046875,293.2196960449219,285.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986430211924,4.2766990304698993e-07,0.0009860026184469,-0.0102573940530419,0.0,0.0,0.0,-0.006933057680726,60.0,10.330323219299316,-0.0,-6.634233784552634e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,9.280060476157814e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,9.772363409865648e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,7.217840902740136e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,9.772352495929226e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,0.0004635560908354,284.9594421386719,294.1499938964844,292.7504577636719,292.2806701660156,294.502197265625,293.1465759277344,285.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888065978884,4.554822794489155e-07,0.0009883510647341,-0.0109861427918076,0.0,0.0,0.0,-0.0070709288120269,60.0,10.571683883666992,-0.0,-6.666270735422587e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,9.280060476157814e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,9.772363409865648e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,7.217840902740136e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,9.772352495929226e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,0.0004635560908354,284.9594421386719,294.1499938964844,292.7504577636719,292.2806701660156,294.502197265625,293.1465759277344,285.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888065978884,4.554822794489155e-07,0.0009883510647341,-0.0109861427918076,0.0,0.0,0.0,-0.0070709288120269,60.0,10.571683883666992,-0.0,-6.666270735422587e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,9.295123163610695e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,9.788224997464567e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,7.229555922094733e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,9.788214083528146e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0004643085121642,284.9619140625,294.1499938964844,292.8743591308594,292.3708190917969,294.4736022949219,293.1011047363281,285.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904116159304,4.742425403492234e-07,0.0009899373399093,-0.0114776939153671,0.0,0.0,0.0,-0.0071639381349086,60.0,10.797588348388672,-0.0,-6.687923104209403e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,9.295123163610695e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,9.788224997464567e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,7.229555922094733e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,9.788214083528146e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0004643085121642,284.9619140625,294.1499938964844,292.8743591308594,292.3708190917969,294.4736022949219,293.1011047363281,285.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904116159304,4.742425403492234e-07,0.0009899373399093,-0.0114776939153671,0.0,0.0,0.0,-0.0071639381349086,60.0,10.797588348388672,-0.0,-6.687923104209403e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.0,0.0,9.299753583036364e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,9.793101344257592e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,7.233156793517992e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,9.793090430321172e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,0.0004645398294087,284.9631652832031,294.1499938964844,292.9354858398437,292.41473388671875,294.4599304199219,293.08502197265625,285.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909049840644,4.800093620360713e-07,0.0009904250036925,-0.0116287916898727,0.0,0.0,0.0,-0.0071925288066267,60.0,10.905863761901855,-0.0,-6.694586573985363e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,9.30277892621234e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,9.796286758501084e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,7.235509838210419e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.796276572160424e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,0.0004646909656003,284.96441650390625,294.1499938964844,292.9960021972656,292.45782470703125,294.4468994140625,293.07550048828125,285.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912273380905,4.837764322473959e-07,0.0009907436324283,-0.011727494187653,0.0,0.0,0.0,-0.0072112055495381,60.0,11.009819984436035,-0.0,-6.6989407798701e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,9.304972627433016e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,9.798596875043586e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,7.237216050270945e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,9.798585961107165e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,0.0004648005415219,284.966064453125,294.1499938964844,293.0721435546875,292.5114440917969,294.43121337890625,293.0721435546875,285.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914608672261,4.865064511250239e-07,0.0009909743675962,-0.0117990234866738,0.0,0.0,0.0,-0.0072247399948537,60.0,11.136567115783691,-0.0,-6.702097010702347e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,9.305659477831796e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,9.799320105230436e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,7.237750105559826e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96209716796875,0.0,0.0,9.799309191294014e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.0,0.0,0.000464834854938,284.967041015625,294.1499938964844,293.114990234375,292.5413513183594,294.4227294921875,293.074462890625,285.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915339760482,4.87360750867083e-07,0.000991046661511,-0.0118214078247547,0.0,0.0,0.0,-0.0072289751842617,60.0,11.206084251403809,-0.0,-6.703085375647788e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,9.30689784581773e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,9.800623956834896e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,7.238713442347944e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,9.800613770494238e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,0.0004648967587854,284.9697570800781,294.1499938964844,293.2309265136719,292.6209716796875,294.4009704589844,293.0933837890625,285.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916656417772,4.888997864327393e-07,0.0009911766974255,-0.0118617322295904,0.0,0.0,0.0,-0.0072366055101156,60.0,11.389555931091309,-0.0,-6.704865285200867e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,9.30689784581773e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,9.800623956834896e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,7.238713442347944e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,9.800613770494238e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,0.0004648967587854,284.9697570800781,294.1499938964844,293.2309265136719,292.6209716796875,294.4009704589844,293.0933837890625,285.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916656417772,4.888997864327393e-07,0.0009911766974255,-0.0118617322295904,0.0,0.0,0.0,-0.0072366055101156,60.0,11.389555931091309,-0.0,-6.704865285200867e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,9.308805601904167e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,9.802632848732172e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,7.240197010105476e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,9.802622662391514e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,0.0004649920738302,284.9725341796875,294.1499938964844,293.34332275390625,292.69635009765625,294.3815612792969,293.12896728515625,285.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918685536831,4.912724875794083e-07,0.000991377281025,-0.0119238998740911,0.0,0.0,0.0,-0.007248368114233,60.0,11.562366485595703,-0.0,-6.707609401246374e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,9.308805601904167e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,9.802632848732172e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,7.240197010105476e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,9.802622662391514e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,0.0004649920738302,284.9725341796875,294.1499938964844,293.34332275390625,292.69635009765625,294.3815612792969,293.12896728515625,285.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918685536831,4.912724875794083e-07,0.000991377281025,-0.0119238998740911,0.0,0.0,0.0,-0.007248368114233,60.0,11.562366485595703,-0.0,-6.707609401246374e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,9.312450129073112e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.806470916373657e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,7.243031723191962e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,9.806460730032995e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,0.0004651741473935,284.9754333496094,294.1499938964844,293.4518737792969,292.76708984375,294.36444091796875,293.177978515625,285.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958092176821083e-07,0.0009917606366798,-0.0120427664369344,0.0,0.0,0.0,-0.0072708595544099,60.0,11.726261138916016,-0.0,-6.712858890978168e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,9.312450129073112e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.806470916373657e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,7.243031723191962e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,9.806460730032995e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,0.0004651741473935,284.9754333496094,294.1499938964844,293.4518737792969,292.76708984375,294.36444091796875,293.177978515625,285.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958092176821083e-07,0.0009917606366798,-0.0120427664369344,0.0,0.0,0.0,-0.0072708595544099,60.0,11.726261138916016,-0.0,-6.712858890978168e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,9.314962517237292e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.969970703125,0.0,0.0,9.809116454562172e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,7.24498531781137e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,9.809106268221512e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,0.0004652996722143,284.9768981933594,294.1499938964844,293.5045471191406,292.80059814453125,294.3567199707031,293.2068786621094,285.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.98937140491762e-07,0.0009920250158756,-0.0121247209608554,0.0,0.0,0.0,-0.0072863665409386,60.0,11.804892539978027,-0.0,-6.716479106216866e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,9.317836520494892e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.0,0.0,9.812142525333913e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,7.247220491990447e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,9.812132338993251e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,0.0004654432414099,284.9783935546875,294.1499938964844,293.5560913085937,292.83282470703125,294.3495483398437,293.2381286621094,285.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928300278261,5.025156042393064e-07,0.0009923274628818,-0.0122184809297323,0.0,0.0,0.0,-0.0073041073046624,60.0,11.8814058303833,-0.0,-6.720622280909083e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,9.32146140257828e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,9.815959492698312e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,7.250039925565943e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,9.815949306357652e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701843261719,0.0,0.0,0.000465624325443,284.9801025390625,294.1499938964844,293.6124267578125,292.8673095703125,294.3420715332031,293.27557373046875,285.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932160610333,5.070291422271112e-07,0.0009927090723067,-0.0123367393389344,0.0,0.0,0.0,-0.0073264837265014,60.0,11.964452743530272,-0.0,-6.72584974381607e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,9.324576240032913e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,9.819239494390786e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97540283203125,0.0,0.0,7.252462091855705e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,9.819229308050126e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,0.0004657799145206,284.9814453125,294.1499938964844,293.6556091308594,292.8931884765625,294.33660888671875,293.3063659667969,285.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935478447005,5.10908023443335e-07,0.000993036897853,-0.0124383671209216,0.0,0.0,0.0,-0.0073457136750221,60.0,12.027814865112305,-0.0,-6.730343926619754e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.050000000745058,9.332643094239756e-05,298.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.0,0.050000000745058,9.827734902501106e-05,298.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.050000000745058,7.258736877702177e-05,298.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.050000000745058,9.827724716160446e-05,298.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.050000000745058,0.000466182915261,284.9845886230469,285.4460144042969,293.75,292.9478454589844,294.3255615234375,293.38116455078125,285.6737060546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.209544156059565e-07,0.0009938860312104,-0.0127015886828303,0.0,0.0,0.0,-0.0073955198749899,60.0,12.16443157196045,-0.0,-6.741990432601598e-08,1.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.050000000745058,9.332643094239756e-05,298.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.0,0.050000000745058,9.827734902501106e-05,298.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.050000000745058,7.258736877702177e-05,298.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.050000000745058,9.827724716160446e-05,298.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.050000000745058,0.000466182915261,284.9845886230469,285.4460144042969,293.75,292.9478454589844,294.3255615234375,293.38116455078125,285.6737060546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.209544156059565e-07,0.0009938860312104,-0.0127015886828303,0.0,0.0,0.0,-0.0073955198749899,60.0,12.16443157196045,-0.0,-6.741990432601598e-08,1.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.6336525082588196,0.050000000745058,0.0407900437712669,298.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.6336525082588196,0.050000000745058,0.0429538898169994,298.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105224609375,0.6336525082588196,0.050000000745058,0.0317256040871143,298.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4099426269531,0.6336525082588196,0.050000000745058,0.0429538823664188,298.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.6336525082588196,0.050000000745058,0.2037545442581176,285.4859924316406,285.3891296386719,293.7958679199219,292.9736328125,296.8857116699219,297.5584716796875,285.9020690917969,1.0,0.1097080036997795,0.0857093557715416,0.0857093557715416,1.0,1.0,-0.4345708787441253,0.0019920119084417,0.4325788915157318,-0.1290588229894638,0.0,0.0,0.0,10.203190803527832,60.0,1448.727783203125,0.0,12.264049530029297,1.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4832458496094,0.6316147446632385,0.050000000745058,0.0452670156955719,298.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4832458496094,0.6316147446632385,0.050000000745058,0.0476683489978313,298.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4832458496094,0.6316147446632385,0.050000000745058,0.0352076813578605,298.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48321533203125,0.6316147446632385,0.050000000745058,0.0476683489978313,298.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48321533203125,0.6316147446632385,0.050000000745058,0.226118117570877,286.6127624511719,285.33203125,293.8419189453125,292.9994201660156,297.25262451171875,298.64794921875,287.46209716796875,1.0,0.1211283951997757,0.171721950173378,0.171721950173378,1.0,1.0,-0.4823176264762878,0.0181883610785007,0.464129239320755,-0.1240768358111381,0.0,0.0,0.0,12.509182929992676,60.0,3019.628173828125,0.0,16.702198028564453,1.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0849914550781,0.598749577999115,0.050000000745058,0.0455388538539409,298.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0849914550781,0.598749577999115,0.050000000745058,0.0479546040296554,298.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0849914550781,0.598749577999115,0.050000000745058,0.0354191064834594,298.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0849914550781,0.598749577999115,0.050000000745058,0.0479546040296554,298.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0849914550781,0.598749577999115,0.050000000745058,0.2274760007858276,288.2417907714844,285.2751159667969,293.8878173828125,293.0250549316406,297.2396850585937,298.6510009765625,288.94952392578125,1.0,0.1313368082046508,0.257431298494339,0.257431298494339,1.0,1.0,-0.4852254688739776,0.0370573438704013,0.4481681287288666,-0.1058437824249267,1.0,1.0,0.0,16.266817092895508,60.0,3145.318359375,0.0,19.97529029846192,1.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,4.074143726029433e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51336669921875,0.5710445642471313,0.050000000745058,0.0456804260611534,298.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51336669921875,0.5710445642471313,0.050000000745058,0.0481036901473999,298.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51336669921875,0.5710445642471313,0.050000000745058,0.0355292223393917,298.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51336669921875,0.5710445642471313,0.050000000745058,0.0481036901473999,298.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51336669921875,0.5710445642471313,0.050000000745058,0.2281831949949264,288.4603881835937,285.2183837890625,293.9335632324219,293.0505065917969,297.23095703125,298.618408203125,287.4293518066406,1.0,0.1405880600214004,0.3428374230861664,0.3428374230861664,1.0,1.0,-0.4867341518402099,0.0682515352964401,0.418482631444931,-0.0750145316123962,1.0,1.0,0.0,20.03322029113769,60.0,12196.615234375,0.0,23.18596076965332,1.0,281.8121643066406,287.4327087402344,296.42596435546875,297.2279052734375,293.1499938964844,293.1499938964844,283.1499938964844,1470.17041015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0827265977859497,1.0,0.0,0.0,0.8055202960968018,0.8055237531661987,5.3566449054187615e-08,4.245640754699707,4.245630741119385,9.95738537312718e-06,0.0,0.0,-0.0,5207.2734375,0.0,16.524343490600586,1892.5201416015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021484375,0.5492650270462036,0.050000000745058,0.0458177477121353,298.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021484375,0.5492650270462036,0.050000000745058,0.0482482947409153,298.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021484375,0.5492650270462036,0.050000000745058,0.0356360264122486,298.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021484375,0.5492650270462036,0.050000000745058,0.0482482947409153,298.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021484375,0.5492650270462036,0.050000000745058,0.2288691401481628,286.52716064453125,285.1614074707031,293.9794921875,293.075927734375,297.2199401855469,298.5834655761719,285.7756652832031,1.0,0.1489862352609634,0.4285467863082886,0.4285467863082886,1.0,1.0,-0.4881974458694458,0.1095977500081062,0.3785997033119201,-0.0340629704296588,1.0,1.0,0.0,23.71150779724121,60.0,11594.5166015625,0.0,26.33639144897461,1.0,282.30230712890625,285.34259033203125,297.1095886230469,297.68536376953125,293.1499938964844,293.1499938964844,283.1499938964844,2477.590576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2232320606708526,1.0,0.0,0.0,1.0484246015548706,1.048426628112793,7.390819689589989e-08,4.265265464782715,4.265255928039551,9.791548109205904e-06,0.0,0.0,-0.0,3962.09619140625,0.0,35.31886672973633,1895.347412109375,0.0,0.0,0.2665646374225616,1.0,0.0,3.0,1.0,0.0
