time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906760,298.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.5324842929840088,0.050000000745058,0.0459489785134792,298.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.5324842929840088,0.050000000745058,0.048386488109827,298.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.5324842929840088,0.050000000745058,0.0357380956411361,298.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.5324842929840088,0.050000000745058,0.048386488109827,298.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.5324842929840088,0.050000000745058,0.2295246571302414,285.3980712890625,285.1044311523437,294.02545166015625,293.10125732421875,297.0992431640625,298.54443359375,285.0906982421875,1.0,0.1565427929162979,0.5428374409675598,0.5428374409675598,0.800000011920929,1.0,-0.4895959198474884,0.1663925051689148,0.3232034146785736,0.0222872346639633,0.9971638321876526,0.9971638321876526,0.0,27.22944450378418,60.0,10726.1708984375,0.0,29.36488342285156,1.0,282.6798095703125,284.69952392578125,297.09521484375,297.8478088378906,293.1499938964844,293.1499938964844,283.1499938964844,3856.83203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295815885066986,1.0,0.0,0.0,1.305983066558838,1.305985927581787,1.1382891074163129e-07,4.265907764434815,4.265897750854492,9.786070222617129e-06,0.0,0.0,-0.0,3446.3212890625,0.0,68.21749877929688,1895.434814453125,0.0,162.8800506591797,0.3320852220058441,1.0,0.0,3.0,1.0,0.0
17906820,298.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.5116395950317383,0.050000000745058,0.0461633503437042,298.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.5116395950317383,0.050000000745058,0.0486122295260429,298.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.5116395950317383,0.050000000745058,0.0359048284590244,298.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.5116395950317383,0.050000000745058,0.0486122295260429,298.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.5116395950317383,0.050000000745058,0.2305954843759536,284.8720397949219,285.0023803710937,294.1077575683594,293.1463928222656,295.8797912597656,298.4739074707031,284.85369873046875,1.0,0.1681678146123886,0.7475167512893677,0.7475167512893677,0.441826581954956,1.0,-0.4918791651725769,0.3199497163295746,0.1719294488430023,0.1748611629009246,0.7075629234313965,0.7075629234313965,0.0,32.98460388183594,60.0,10461.55859375,0.0,34.385128021240234,1.0,283.02392578125,284.60040283203125,296.5632019042969,297.4161071777344,293.1499938964844,293.1499938964844,283.1499938964844,12279.994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967142701148987,1.0,0.0,0.0,1.544202208518982,1.5442075729370115,1.5911165007764796e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.721435546875,0.0,134.5719451904297,1895.4371337890625,0.0,269.9465637207031,0.4031979441642761,1.0,0.0,3.0,1.0,0.0
17906880,298.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5097599625587463,0.050000000745058,0.0461866743862628,298.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5097599625587463,0.050000000745058,0.0486367903649807,298.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5097599625587463,0.050000000745058,0.0359229668974876,298.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5097599625587463,0.050000000745058,0.0486367903649807,298.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5097599625587463,0.050000000745058,0.2307119965553283,284.8639831542969,284.99029541015625,294.11749267578125,293.1517028808594,295.6354064941406,298.4662780761719,284.85546875,1.0,0.1693915277719497,0.771760880947113,0.771760880947113,0.3994011878967285,1.0,-0.4921284317970276,0.3497886061668396,0.1423398107290268,0.2045344710350036,0.7012212872505188,0.7012212872505188,0.0,33.61272048950195,60.0,10545.1357421875,0.0,34.93922424316406,1.0,283.04266357421875,284.6242980957031,296.5131225585937,297.370361328125,293.1499938964844,293.1499938964844,283.1499938964844,13152.521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992608785629272,1.0,0.0,0.0,1.5518804788589478,1.551885962486267,1.6069783725924938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.870361328125,0.0,138.9755401611328,1895.4371337890625,0.0,274.3819274902344,0.4042238295078277,1.0,0.0,3.0,1.0,0.0
17906940,298.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.5012816190719604,0.050000000745058,0.0463025346398353,298.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.5012816190719604,0.050000000745058,0.0487588010728359,298.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.5012816190719604,0.050000000745058,0.0360130816698074,298.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.5012816190719604,0.050000000745058,0.0487588010728359,298.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.5012816190719604,0.050000000745058,0.2312907576560974,284.86669921875,284.95001220703125,294.16827392578125,293.1793212890625,294.5653076171875,298.4303283691406,284.8764038085937,1.0,0.1753145158290863,0.8980242013931274,0.8980242013931274,0.1784499138593673,1.0,-0.4933634996414184,0.4626455903053283,0.0307179149240255,0.3167225122451782,0.6923053860664368,0.6923053860664368,0.0,36.72889709472656,60.0,11148.373046875,-0.0,37.69217300415039,1.0,283.1050109863281,284.7494201660156,296.323974609375,297.204345703125,293.1499938964844,293.1499938964844,283.1499938964844,15099.4228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044079184532165,1.0,0.0,0.0,1.594385027885437,1.594391107559204,1.6962108873030957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.77392578125,0.0,154.68653869628906,1895.4371337890625,0.0,283.4886779785156,0.4210363328456878,1.0,0.0,3.0,1.0,0.0
17907000,298.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.4957238733768463,0.050000000745058,0.0463887564837932,298.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.4957238733768463,0.050000000745058,0.04884959384799,298.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.4957238733768463,0.050000000745058,0.0360801443457603,298.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.4957238733768463,0.050000000745058,0.04884959384799,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.4957238733768463,0.050000000745058,0.231721431016922,284.8856201171875,284.95001220703125,294.20928955078125,293.2015380859375,294.22564697265625,298.4058837890625,284.89776611328125,1.0,0.1795544773340225,1.0,1.0,0.0,1.0,-0.4942821562290191,0.4942801296710968,2.0220079477439867e-06,0.3481168746948242,0.6829262375831604,0.6829262375831604,0.0,39.04067993164063,60.0,11487.6796875,-0.0,39.73551559448242,1.0,283.12799072265625,284.8086853027344,296.25555419921875,297.1499328613281,293.1499938964844,293.1499938964844,283.1499938964844,16483.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037224650382995,1.0,0.0,0.0,1.617949604988098,1.6179559230804443,1.7467202440002438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.06298828125,0.0,164.7467498779297,1895.4371337890625,0.0,282.26446533203125,0.4262217283248901,1.0,0.0,3.0,1.0,0.0
17907060,298.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4860170483589172,0.050000000745058,0.0465575270354747,298.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4860170483589172,0.050000000745058,0.049027319997549,298.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4860170483589172,0.050000000745058,0.0362114086747169,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4860170483589172,0.050000000745058,0.049027319997549,298.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4860170483589172,0.050000000745058,0.2325644940137863,284.9375,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3634338378906,284.9436340332031,1.0,0.1875232756137848,1.0,1.0,0.0,1.0,-0.4960805773735046,0.496080219745636,3.524012299749302e-07,0.3497913181781769,0.6929401159286499,0.6929401159286499,0.0,43.55717849731445,48.0,11739.8447265625,-0.0,43.74113845825195,1.0,283.1456604003906,284.8453063964844,296.2384338378906,297.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,16649.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990966975688934,1.0,0.0,0.0,1.6531096696853638,1.653116226196289,1.823461985850372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.16796875,0.0,173.8304443359375,1895.4371337890625,0.0,274.0946350097656,0.4367329776287079,1.0,0.0,3.0,1.0,0.0
17907120,298.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4860170483589172,0.050000000745058,0.0465575270354747,298.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4860170483589172,0.050000000745058,0.049027319997549,298.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4860170483589172,0.050000000745058,0.0362114086747169,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4860170483589172,0.050000000745058,0.049027319997549,298.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4860170483589172,0.050000000745058,0.2325644940137863,284.9375,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3634338378906,284.9436340332031,1.0,0.1875232756137848,1.0,1.0,0.0,1.0,-0.4960805773735046,0.496080219745636,3.524012299749302e-07,0.3497913181781769,0.6929401159286499,0.6929401159286499,0.0,43.55717849731445,48.0,11739.8447265625,-0.0,43.74113845825195,1.0,283.1456604003906,284.8453063964844,296.2384338378906,297.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,16649.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990966975688934,1.0,0.0,0.0,1.6531096696853638,1.653116226196289,1.823461985850372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.16796875,0.0,173.8304443359375,1895.4371337890625,0.0,274.0946350097656,0.4367329776287079,1.0,0.0,3.0,1.0,0.0
17907180,298.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4838806092739105,0.050000000745058,0.0465968437492847,298.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4838806092739105,0.050000000745058,0.0490687191486358,298.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4838806092739105,0.050000000745058,0.036241989582777,298.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4838806092739105,0.050000000745058,0.0490687191486358,298.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4838806092739105,0.050000000745058,0.2327608913183212,284.9410400390625,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3341979980469,284.9399719238281,1.0,0.1888462752103805,1.0,1.0,0.0,1.0,-0.4964999556541443,0.4964995980262756,3.52899519384664e-07,0.3504449725151062,0.6897410154342651,0.6897410154342651,0.0,44.61199951171875,36.0,11827.0849609375,-0.0,44.68061447143555,1.0,283.1491394042969,284.8287658691406,296.2897644042969,297.197265625,293.1499938964844,293.1499938964844,283.1499938964844,17272.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396806538105011,1.0,0.0,0.0,1.6833088397979736,1.6833157539367676,1.8906931131823525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.029296875,0.0,183.56475830078125,1895.4371337890625,0.0,270.1064758300781,0.4441989958286285,1.0,0.0,3.0,1.0,0.0
17907240,298.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4838806092739105,0.050000000745058,0.0465968437492847,298.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4838806092739105,0.050000000745058,0.0490687191486358,298.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4838806092739105,0.050000000745058,0.036241989582777,298.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4838806092739105,0.050000000745058,0.0490687191486358,298.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4838806092739105,0.050000000745058,0.2327608913183212,284.9410400390625,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3341979980469,284.9399719238281,1.0,0.1888462752103805,1.0,1.0,0.0,1.0,-0.4964999556541443,0.4964995980262756,3.52899519384664e-07,0.3504449725151062,0.6897410154342651,0.6897410154342651,0.0,44.61199951171875,36.0,11827.0849609375,-0.0,44.68061447143555,1.0,283.1491394042969,284.8287658691406,296.2897644042969,297.197265625,293.1499938964844,293.1499938964844,283.1499938964844,17272.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396806538105011,1.0,0.0,0.0,1.6833088397979736,1.6833157539367676,1.8906931131823525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.029296875,0.0,183.56475830078125,1895.4371337890625,0.0,270.1064758300781,0.4441989958286285,1.0,0.0,3.0,1.0,0.0
17907300,298.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.48517706990242,0.050000000745058,0.0465729273855686,298.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.48517706990242,0.050000000745058,0.0490435361862182,298.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.48517706990242,0.050000000745058,0.0362233892083168,298.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.48517706990242,0.050000000745058,0.0490435361862182,298.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.48517706990242,0.050000000745058,0.2326414287090301,284.9407958984375,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32330322265625,284.94171142578125,1.0,0.1875877529382705,1.0,1.0,0.0,1.0,-0.4962451756000519,0.4962448179721832,3.527600824781985e-07,0.3504275381565094,0.6864974498748779,0.6864974498748779,0.0,43.97420501708984,36.0,11848.337890625,-0.0,44.112213134765625,1.0,283.1496276855469,284.8303527832031,296.3182678222656,297.22711181640625,293.1499938964844,293.1499938964844,283.1499938964844,17642.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3964787721633911,1.0,0.0,0.0,1.6841435432434082,1.684150457382202,1.892568661787664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.5556640625,0.0,185.0562286376953,1895.4371337890625,0.0,269.53863525390625,0.4452485740184784,1.0,0.0,3.0,1.0,0.0
17907360,298.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.487778902053833,0.050000000745058,0.0465255118906497,298.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.487778902053833,0.050000000745058,0.0489936061203479,298.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.487778902053833,0.050000000745058,0.036186508834362,298.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.487778902053833,0.050000000745058,0.0489936061203479,298.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.487778902053833,0.050000000745058,0.2324045747518539,284.9436340332031,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3145751953125,284.9454345703125,1.0,0.1852324455976486,1.0,1.0,0.0,1.0,-0.4957400262355804,0.4957396686077118,3.524085343542538e-07,0.3502255380153656,0.6858668327331543,0.6858668327331543,0.0,42.7079963684082,25.0,11873.181640625,-0.0,42.98551177978516,1.0,283.1498413085937,284.8330993652344,296.3463134765625,297.2573547363281,293.1499938964844,293.1499938964844,283.1499938964844,17792.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965374827384949,1.0,0.0,0.0,1.6853665113449097,1.6853734254837036,1.895318177957961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.38525390625,0.0,185.8883819580078,1895.4371337890625,0.0,269.6402893066406,0.4458989799022674,1.0,0.0,3.0,1.0,0.0
17907420,298.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4925462007522583,0.050000000745058,0.0464417077600955,298.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4925462007522583,0.050000000745058,0.0489053539931774,298.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4925462007522583,0.050000000745058,0.0361213274300098,298.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4925462007522583,0.050000000745058,0.0489053539931774,298.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4925462007522583,0.050000000745058,0.2319859564304351,284.9477844238281,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3059997558594,284.9490966796875,1.0,0.1811101287603378,1.0,1.0,0.0,1.0,-0.494846910238266,0.4948465526103973,3.5175060020264937e-07,0.3497863709926605,0.6869543790817261,0.6869543790817261,0.0,40.46925735473633,25.0,11905.3603515625,-0.0,40.99889373779297,1.0,283.1499328613281,284.8341064453125,296.38116455078125,297.2958374023437,293.1499938964844,293.1499938964844,283.1499938964844,17810.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970406055450439,1.0,0.0,0.0,1.689724326133728,1.689731240272522,1.9051321942242802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.08251953125,0.0,187.077377319336,1895.4371337890625,0.0,270.5124206542969,0.4468706548213959,1.0,0.0,3.0,1.0,0.0
17907480,298.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5798355340957642,0.1708297729492187,0.0676006227731704,298.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.4988262951374054,0.050000000745058,0.0487977974116802,298.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.4988262951374054,0.1623409390449524,0.0360418856143951,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.4988262951374054,0.050000000745058,0.0487977974116802,298.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.4988262951374054,0.050000000745058,0.2314757406711578,284.949462890625,284.95001220703125,294.576904296875,293.3959655761719,294.5666809082031,298.3022766113281,284.9543151855469,1.0,0.1785447746515274,1.0,1.0,0.0,1.0,-0.5192190408706665,0.5192186236381531,3.7237251149235817e-07,0.3672365248203277,0.6877261400222778,0.6877261400222778,0.0,37.92026519775391,43.0,12165.234375,-0.0,41.50313949584961,1.0,283.14996337890625,284.8398132324219,296.4001770019531,297.3171691894531,293.1499938964844,293.1499938964844,283.1499938964844,17801.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974618315696716,1.0,0.0,0.0,1.692787766456604,1.692794680595398,1.912046485585961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.033203125,0.0,187.84088134765625,1895.4371337890625,0.0,271.2439270019531,0.4474828541278839,1.0,0.0,3.0,1.0,0.0
17907540,298.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.79598468542099,0.1651022434234619,0.1483644098043441,298.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.5261993408203125,0.1545052379369735,0.0484461300075054,298.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.7808002233505249,0.1614389270544052,0.1090869233012199,298.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.5261993408203125,0.050000000745058,0.0484461300075054,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.5261993408203125,0.050000000745058,0.2298075854778289,285.1673278808594,284.95001220703125,294.6275634765625,293.42205810546875,294.6201477050781,298.2376708984375,285.30194091796875,1.0,0.1820131689310073,1.0,1.0,0.0,1.0,-0.7010315656661987,0.7010310292243958,5.467869073072507e-07,0.5066409111022949,0.8564856052398682,0.8564856052398682,0.0,30.53008460998535,43.0,15765.35546875,-0.0,56.08108901977539,1.0,283.1499938964844,285.1914978027344,296.4723815917969,297.49365234375,293.1499938964844,293.1499938964844,283.1499938964844,13014.5498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039608538150787,1.0,0.0,0.0,1.8202877044677728,1.8202943801879885,2.210922218637279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.89892578125,0.0,205.3173675537109,1895.4371337890625,0.0,282.6898498535156,0.4673726260662079,1.0,0.0,3.0,1.0,0.0
17907600,298.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.8185950517654419,0.1613225638866424,0.1473963856697082,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.7801058888435364,0.1551074087619781,0.1345325857400894,298.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.81302410364151,0.158499389886856,0.112208753824234,298.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.387939453125,0.5453400611877441,0.050000000745058,0.0482769049704074,297.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.387939453125,0.5453400611877441,0.050000000745058,0.2290048450231552,285.4364013671875,284.95001220703125,294.66845703125,293.4429931640625,294.6620178222656,298.1541748046875,285.4976501464844,1.0,0.18706776201725,1.0,1.0,0.0,1.0,-0.805719256401062,0.8057186007499695,6.642162020398246e-07,0.5898308157920837,1.0,1.0,0.0,27.25840759277344,31.0,18164.34375,-0.0,67.21772003173828,1.0,283.1499938964844,285.26629638671875,296.609130859375,297.7662658691406,293.1499938964844,293.1499938964844,283.1499938964844,9430.33203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249777793884277,1.0,0.0,0.0,2.0379648208618164,2.037971973419189,2.771320737338101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.85009765625,0.0,259.38055419921875,1895.4371337890625,0.0,322.07916259765625,0.5089024305343628,1.0,0.0,3.0,1.0,0.0
17907660,298.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240234375,0.8591634631156921,0.1627208441495895,0.1459901332855224,297.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231994628906,0.8395596742630005,0.1495065540075302,0.1430876404047012,298.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238098144531,0.8535078167915344,0.1591668576002121,0.111276276409626,298.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6218566894531,0.8350682258605957,0.1506069451570511,0.1406600028276443,297.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.5817150473594666,0.050000000745058,0.2278857082128524,285.6217956542969,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0384826660156,285.647216796875,1.0,0.1909367740154266,1.0,1.0,0.0,1.0,-0.9227566123008728,0.9227558374404908,8.128052968459087e-07,0.6849695444107056,1.0,1.0,0.0,22.565980911254883,25.0,20903.58203125,-0.0,80.24848937988281,1.0,283.1499938964844,285.3151550292969,296.8140563964844,298.2186889648437,293.1499938964844,293.1499938964844,283.1499938964844,11995.7998046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494246631860733,1.0,0.0,0.0,2.3069522380828857,2.306961297988892,3.551162706116884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.392578125,0.0,375.8215637207031,1895.4371337890625,0.0,489.5864868164063,0.5740231275558472,1.0,0.0,3.0,1.0,0.0
17907720,298.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240234375,0.8591634631156921,0.1627208441495895,0.1459901332855224,297.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231994628906,0.8395596742630005,0.1495065540075302,0.1430876404047012,298.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238098144531,0.8535078167915344,0.1591668576002121,0.111276276409626,298.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6218566894531,0.8350682258605957,0.1506069451570511,0.1406600028276443,297.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.5817150473594666,0.050000000745058,0.2278857082128524,285.6217956542969,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0384826660156,285.647216796875,1.0,0.1909367740154266,1.0,1.0,0.0,1.0,-0.9227566123008728,0.9227558374404908,8.128052968459087e-07,0.6849695444107056,1.0,1.0,0.0,22.565980911254883,25.0,20903.58203125,-0.0,80.24848937988281,1.0,283.1499938964844,285.3151550292969,296.8140563964844,298.2186889648437,293.1499938964844,293.1499938964844,283.1499938964844,11995.7998046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494246631860733,1.0,0.0,0.0,2.3069522380828857,2.306961297988892,3.551162706116884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.392578125,0.0,375.8215637207031,1895.4371337890625,0.0,489.5864868164063,0.5740231275558472,1.0,0.0,3.0,1.0,0.0
17907780,298.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502502441406,0.8889161944389343,0.179390087723732,0.0983224660158157,297.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8889161944389343,0.1543886512517929,0.1035383492708206,298.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503723144531,0.8889161944389343,0.1713735312223434,0.0764730349183082,297.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.8889161944389343,0.1501096785068512,0.10353834182024,297.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85552978515625,0.968502938747406,0.1381815969944,0.6211684942245483,285.8580017089844,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.0401306152344,285.86114501953125,1.0,0.1967241168022155,1.0,1.0,0.0,1.0,-1.062572717666626,1.06257164478302,1.0144293582925457e-06,0.7971779704093933,1.0,1.0,0.0,14.473834037780762,45.0,23960.181640625,-0.0,107.15677642822266,1.0,283.1499938964844,285.43756103515625,296.8435363769531,298.4840087890625,293.1499938964844,293.1499938964844,283.1499938964844,14398.5400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568096041679382,1.0,0.0,0.0,2.527453660964966,2.5274646282196045,4.26245463813757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.53466796875,0.0,494.2148742675781,1895.4371337890625,0.0,715.5732421875,0.6275985240936279,1.0,0.0,3.0,1.0,0.0
17907840,298.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502502441406,0.8889161944389343,0.179390087723732,0.0983224660158157,297.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8889161944389343,0.1543886512517929,0.1035383492708206,298.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503723144531,0.8889161944389343,0.1713735312223434,0.0764730349183082,297.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.8889161944389343,0.1501096785068512,0.10353834182024,297.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85552978515625,0.968502938747406,0.1381815969944,0.6211684942245483,285.8580017089844,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.0401306152344,285.86114501953125,1.0,0.1967241168022155,1.0,1.0,0.0,1.0,-1.062572717666626,1.06257164478302,1.0144293582925457e-06,0.7971779704093933,1.0,1.0,0.0,14.473834037780762,45.0,23960.181640625,-0.0,107.15677642822266,1.0,283.1499938964844,285.43756103515625,296.8435363769531,298.4840087890625,293.1499938964844,293.1499938964844,283.1499938964844,14398.5400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568096041679382,1.0,0.0,0.0,2.527453660964966,2.5274646282196045,4.26245463813757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.53466796875,0.0,494.2148742675781,1895.4371337890625,0.0,715.5732421875,0.6275985240936279,1.0,0.0,3.0,1.0,0.0
17907900,298.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471984863281,0.8824833631515503,0.1879920661449432,0.093993529677391,297.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84722900390625,0.8824833631515503,0.1588318049907684,0.0989797115325927,298.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471984863281,0.8824833631515503,0.1779162883758545,0.0731060802936554,297.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473815917969,0.8824833631515503,0.1514833867549896,0.0989797264337539,297.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473815917969,0.9741818904876708,0.1364465206861496,0.6176944375038147,285.84735107421875,284.95001220703125,294.89715576171875,293.55767822265625,294.8925170898437,298.0299987792969,285.8489685058594,1.0,0.2029014974832534,1.0,1.0,0.0,1.0,-1.108618140220642,1.108617067337036,1.0878608236453149e-06,0.8349206447601318,1.0,1.0,0.0,14.820398330688477,45.0,24861.0078125,-0.0,112.40555572509766,1.0,283.1499938964844,285.4080505371094,296.8247985839844,298.5335388183594,293.1499938964844,293.1499938964844,283.1499938964844,15598.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816076397895813,1.0,0.0,0.0,2.630655288696289,2.630667209625244,4.617652109573101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.14599609375,0.0,557.2603149414062,1895.4371337890625,0.0,831.495361328125,0.6499173641204834,1.0,0.0,3.0,1.0,0.0
17907960,298.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.8821361064910889,0.1952685862779617,0.093763843178749,297.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.8821361064910889,0.1633979082107544,0.0987378433346748,298.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.8821361064910889,0.1834626197814941,0.0729274302721023,297.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.8821361064910889,0.1545662432909011,0.0987378433346748,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883361816406,0.9700436592102052,0.1341394484043121,0.6087339520454407,285.88983154296875,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0180053710937,285.9024658203125,1.0,0.2113422155380249,1.0,1.0,0.0,1.0,-1.166767716407776,1.1667665243148804,1.1850630698972964e-06,0.8820620179176331,1.0,1.0,0.0,15.6105375289917,65.0,26020.560546875,-0.0,121.65518951416016,1.0,283.1499938964844,285.4400939941406,296.79400634765625,298.5646057128906,293.1499938964844,293.1499938964844,283.1499938964844,16534.63671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999873876571655,1.0,0.0,0.0,2.7084529399871826,2.708465576171875,4.894811240774288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.81103515625,0.0,608.177490234375,1895.4371337890625,0.0,928.7297973632812,0.6715998649597168,1.0,0.0,3.0,1.0,0.0
17908020,298.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.9102807641029358,0.2027886509895324,0.1138487383723259,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.9102807641029358,0.1683438718318939,0.1198882088065147,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.9102807641029358,0.1889671683311462,0.0885490179061889,297.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.982224941253662,0.1557420641183853,0.1482084989547729,297.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.9268357753753662,0.1320787966251373,0.5960708856582642,286.0108947753906,284.95001220703125,295.0295715332031,293.6221618652344,295.02557373046875,297.9621276855469,286.0285949707031,1.0,0.232787549495697,1.0,1.0,0.0,1.0,-1.28645658493042,1.2864552736282349,1.401962322233885e-06,0.9780486226081848,1.0,1.0,0.0,18.64306640625,65.0,28393.701171875,-0.0,161.40321350097656,1.0,283.1499938964844,285.5160217285156,296.76953125,298.658447265625,293.1499938964844,293.1499938964844,283.1499938964844,18366.357421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267076134681702,1.0,0.0,0.0,2.854535818099976,2.8545498847961426,5.437062782220892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.0771484375,0.0,711.9887084960938,1895.4371337890625,0.0,1087.379150390625,0.7041651606559753,1.0,0.0,3.0,1.0,0.0
17908080,298.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.015380859375,0.9100782871246338,0.2031218409538269,0.1136994957923889,297.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.9100782871246338,0.1683043986558914,0.119731031358242,298.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.015380859375,0.9100782871246338,0.189203143119812,0.0884329453110694,297.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.9822898507118224,0.155574694275856,0.1481368690729141,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.926915407180786,0.1320509314537048,0.59577876329422,286.0195617675781,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9584350585937,286.0384216308594,1.0,0.2340545952320099,1.0,1.0,0.0,1.0,-1.2949877977371216,1.294986367225647,1.4188409522830623e-06,0.985435664653778,1.0,1.0,0.0,18.77788543701172,85.0,28556.19921875,-0.0,163.1842041015625,1.0,283.1499938964844,285.5234375,296.7697448730469,298.6651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18438.279296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279026865959167,1.0,0.0,0.0,2.860119342803955,2.860133409500122,5.458353484755207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.029296875,0.0,716.1749267578125,1895.4371337890625,0.0,1094.919189453125,0.7085042595863342,1.0,0.0,3.0,1.0,0.0
17908140,297.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.9929145574569702,0.2032837122678756,0.1840205192565918,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.9277055859565736,0.1664764732122421,0.1583139449357986,297.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20635986328125,0.9717656970024108,0.1886581778526306,0.1328495889902115,297.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.9013664722442628,0.1544228494167328,0.1465692073106765,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034912109375,0.8550885319709778,0.1320196688175201,0.594813883304596,286.20782470703125,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.8610534667969,286.22491455078125,1.0,0.263548731803894,1.0,1.0,0.0,1.0,-1.4413065910339355,1.4413049221038818,1.7191548522532685e-06,1.101823329925537,1.0,1.0,0.0,25.1201171875,105.0,31384.87890625,-0.0,235.3783569335937,1.0,283.1499938964844,285.64813232421875,296.8017883300781,298.8518981933594,293.1499938964844,293.1499938964844,283.1499938964844,20143.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541246771812439,1.0,0.0,0.0,2.9894509315490723,2.989466428756714,5.963156013422122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.740234375,0.0,817.78857421875,1895.4371337890625,0.0,1269.2437744140625,0.7400145530700684,1.0,0.0,3.0,1.0,0.0
17908200,297.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.9929145574569702,0.2032837122678756,0.1840205192565918,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.9277055859565736,0.1664764732122421,0.1583139449357986,297.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20635986328125,0.9717656970024108,0.1886581778526306,0.1328495889902115,297.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.9013664722442628,0.1544228494167328,0.1465692073106765,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034912109375,0.8550885319709778,0.1320196688175201,0.594813883304596,286.20782470703125,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.8610534667969,286.22491455078125,1.0,0.263548731803894,1.0,1.0,0.0,1.0,-1.4413065910339355,1.4413049221038818,1.7191548522532685e-06,1.101823329925537,1.0,1.0,0.0,25.1201171875,105.0,31384.87890625,-0.0,235.3783569335937,1.0,283.1499938964844,285.64813232421875,296.8017883300781,298.8518981933594,293.1499938964844,293.1499938964844,283.1499938964844,20143.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541246771812439,1.0,0.0,0.0,2.9894509315490723,2.989466428756714,5.963156013422122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.740234375,0.0,817.78857421875,1895.4371337890625,0.0,1269.2437744140625,0.7400145530700684,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25701904296875,0.832936704158783,0.1997835040092468,0.1809257566928863,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572937011719,0.7847266793251038,0.1668985486030578,0.1589052826166153,297.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571105957031,0.8155590295791626,0.1868448853492736,0.1315366327762603,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.7658460736274719,0.1553136855363845,0.1478734314441681,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.7282102704048157,0.132101222872734,0.59871906042099,286.25689697265625,284.95001220703125,295.2044982910156,293.7049560546875,295.2010192871094,297.76422119140625,286.2543029785156,1.0,0.2889721989631653,1.0,1.0,0.0,1.0,-1.461761713027954,1.4617599248886108,1.765058300406963e-06,1.11893630027771,1.0,1.0,0.0,43.82308578491211,105.0,32212.658203125,-0.0,287.1299743652344,1.0,283.1499938964844,285.6439514160156,296.8269958496094,298.9765014648437,293.1499938964844,293.1499938964844,283.1499938964844,21535.734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760715842247009,1.0,0.0,0.0,3.091034173965454,3.091050624847412,6.375304906214296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.56201171875,0.0,904.0206909179688,1895.4371337890625,0.0,1427.27490234375,0.7618512511253357,1.0,0.0,3.0,1.0,0.0
17908320,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538146972656,0.8215289115905762,0.199917271733284,0.1809269934892654,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.7733401656150818,0.1670707315206527,0.1591273844242096,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25390625,0.8038136959075928,0.1869550496339798,0.1315952986478805,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.254150390625,0.7551780939102173,0.1555031538009643,0.1481310725212097,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.7184147834777832,0.1321228742599487,0.5992814898490906,286.25372314453125,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7555236816406,286.2516174316406,1.0,0.2923609018325805,1.0,1.0,0.0,1.0,-1.4630845785140991,1.463082790374756,1.7679795973890575e-06,1.119970202445984,1.0,1.0,0.0,46.53152084350586,93.0,32269.69921875,-0.0,294.4569396972656,1.0,283.1499938964844,285.6397705078125,296.8261108398437,298.98175048828125,293.1499938964844,293.1499938964844,283.1499938964844,21677.392578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782776117324829,1.0,0.0,0.0,3.101183652877808,3.1012003421783447,6.417240570044669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.76953125,0.0,912.955078125,1895.4371337890625,0.0,1443.7230224609375,0.7672810554504395,1.0,0.0,3.0,1.0,0.0
17908380,297.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.779064953327179,0.2029394060373306,0.1831169575452804,297.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23101806640625,0.7349505424499512,0.1689960658550262,0.1611920595169067,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7612576484680176,0.1890170723199844,0.1329469978809356,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.719099223613739,0.1573809683322906,0.1502510607242584,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23114013671875,0.6784127950668335,0.1325265020132064,0.6030153036117554,286.23095703125,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.70123291015625,286.23077392578125,1.0,0.3081004619598388,1.0,1.0,0.0,1.0,-1.4768383502960205,1.4768365621566772,1.7986515103984857e-06,1.1308289766311646,1.0,1.0,0.0,59.62284469604492,81.0,32837.9609375,-0.0,333.5382080078125,1.0,283.1499938964844,285.6026611328125,296.8161315917969,299.0102844238281,293.1499938964844,293.1499938964844,283.1499938964844,23103.220703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909862756729126,1.0,0.0,0.0,3.201549530029297,3.2015671730041504,6.839333650532353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.14501953125,0.0,1004.4949340820312,1895.4371337890625,0.0,1540.3572998046875,0.791801929473877,1.0,0.0,3.0,1.0,0.0
17908440,297.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.779064953327179,0.2029394060373306,0.1831169575452804,297.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23101806640625,0.7349505424499512,0.1689960658550262,0.1611920595169067,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7612576484680176,0.1890170723199844,0.1329469978809356,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.719099223613739,0.1573809683322906,0.1502510607242584,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23114013671875,0.6784127950668335,0.1325265020132064,0.6030153036117554,286.23095703125,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.70123291015625,286.23077392578125,1.0,0.3081004619598388,1.0,1.0,0.0,1.0,-1.4768383502960205,1.4768365621566772,1.7986515103984857e-06,1.1308289766311646,1.0,1.0,0.0,59.62284469604492,81.0,32837.9609375,-0.0,333.5382080078125,1.0,283.1499938964844,285.6026611328125,296.8161315917969,299.0102844238281,293.1499938964844,293.1499938964844,283.1499938964844,23103.220703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909862756729126,1.0,0.0,0.0,3.201549530029297,3.2015671730041504,6.839333650532353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.14501953125,0.0,1004.4949340820312,1895.4371337890625,0.0,1540.3572998046875,0.791801929473877,1.0,0.0,3.0,1.0,0.0
17908500,297.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254333496094,0.7728684544563293,0.2052498161792755,0.185142382979393,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255249023437,0.7288583517074585,0.170232206583023,0.162413939833641,297.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.7547081112861633,0.190570667386055,0.1340337842702865,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.7128254771232605,0.1585003286600113,0.1513857841491699,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.6709818840026855,0.1329026371240615,0.6050427556037903,286.22540283203125,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6824035644531,286.2247619628906,1.0,0.3126469254493713,1.0,1.0,0.0,1.0,-1.485837697982788,1.4858357906341553,1.8189289221481888e-06,1.1379551887512207,1.0,1.0,0.0,62.96835708618164,81.0,33174.09765625,0.0,346.2919311523437,1.0,283.1499938964844,285.5868225097656,296.8181457519531,299.028076171875,293.1499938964844,293.1499938964844,283.1499938964844,23892.599609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944917440414429,1.0,0.0,0.0,3.255784749984741,3.255802869796753,7.073016377034946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.4228515625,0.0,1056.4139404296875,1895.4371337890625,0.0,1567.55712890625,0.8022761344909668,1.0,0.0,3.0,1.0,0.0
17908560,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259826660156,0.7719218730926514,0.2077667415142059,0.1873652935028076,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.7271257638931274,0.171576127409935,0.1636939644813537,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.7530531883239746,0.1922779232263565,0.1352166682481765,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259216308594,0.7109171152114868,0.159695953130722,0.1525402069091797,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22589111328125,0.6681801080703735,0.133376270532608,0.6072390675544739,286.2259826660156,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6665344238281,286.22662353515625,1.0,0.3154239058494568,1.0,1.0,0.0,1.0,-1.4954851865768433,1.4954833984375,1.8408369442113328e-06,1.145600199699402,1.0,1.0,0.0,64.65245056152344,69.0,33472.00390625,0.0,355.2821960449219,1.0,283.1499938964844,285.5809936523437,296.82666015625,299.0507507324219,293.1499938964844,293.1499938964844,283.1499938964844,24420.673828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971608996391296,1.0,0.0,0.0,3.291567802429199,3.291586399078369,7.229344305414998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.37353515625,0.0,1091.630126953125,1895.4371337890625,0.0,1588.4197998046875,0.813833475112915,1.0,0.0,3.0,1.0,0.0
