time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908620,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22540283203125,0.7763911485671997,0.2115657478570938,0.1907039582729339,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2253723144531,0.7295663356781006,0.1736191213130951,0.1655814945697784,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22540283203125,0.7560853362083435,0.1948670446872711,0.1369841545820236,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2253723144531,0.7133782505989075,0.1614988595247268,0.1542122811079025,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.225341796875,0.669327974319458,0.1341711282730102,0.610590934753418,286.22540283203125,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6468505859375,286.2260131835937,1.0,0.3172195851802826,1.0,1.0,0.0,1.0,-1.5099114179611206,1.5099095106124878,1.8739154938884888e-06,1.1570326089859009,1.0,1.0,0.0,64.97818756103516,69.0,33951.8984375,0.0,363.2838134765625,1.0,283.1499938964844,285.5670471191406,296.8476257324219,299.096435546875,293.1499938964844,293.1499938964844,283.1499938964844,25416.78515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006552219390869,1.0,0.0,0.0,3.358027696609497,3.3580472469329834,7.524226930399891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.35986328125,0.0,1159.0977783203125,1895.4371337890625,0.0,1615.927734375,0.8272173404693604,1.0,0.0,3.0,1.0,0.0
17908680,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278137207031,0.7797019481658936,0.2130787074565887,0.1920218616724014,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22772216796875,0.7318353652954102,0.174437329173088,0.1663204133510589,297.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.7587283849716187,0.1958986520767212,0.1376780271530151,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.7156798243522644,0.1622191965579986,0.1548612117767334,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.671166181564331,0.1345081925392151,0.611931324005127,286.22784423828125,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6399841308594,286.2289733886719,1.0,0.3173199594020843,1.0,1.0,0.0,1.0,-1.5156017541885376,1.5155998468399048,1.8870678104576653e-06,1.1615417003631592,1.0,1.0,0.0,64.53349304199219,57.0,34120.6328125,0.0,364.9953918457031,1.0,283.1499938964844,285.5656433105469,296.8570861816406,299.1151733398437,293.1499938964844,293.1499938964844,283.1499938964844,25690.177734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019599676132202,1.0,0.0,0.0,3.376039743423462,3.376059293746948,7.605160590173909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.4462890625,0.0,1177.8497314453125,1895.4371337890625,0.0,1626.255126953125,0.8345199227333069,1.0,0.0,3.0,1.0,0.0
17908740,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.7987249493598938,0.2185799032449722,0.1967602223157882,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345275878906,0.746036171913147,0.1774235814809799,0.1689506918191909,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345886230469,0.7750446200370789,0.199633777141571,0.1401458233594894,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344665527344,0.7294268608093262,0.1648464053869247,0.157155841588974,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343444824219,0.6840996742248535,0.1358039677143097,0.616790771484375,286.2346496582031,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6183776855469,286.2359313964844,1.0,0.3152476251125335,1.0,1.0,0.0,1.0,-1.5359991788864136,1.5359972715377808,1.934697593242163e-06,1.177700400352478,1.0,1.0,0.0,60.6407470703125,45.0,34764.921875,0.0,365.1889343261719,1.0,283.1499938964844,285.5551147460937,296.89520263671875,299.19073486328125,293.1499938964844,293.1499938964844,283.1499938964844,26900.8828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068469524383545,1.0,0.0,0.0,3.454675436019897,3.4546959400177,7.963569714775076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.6484375,0.0,1262.08642578125,1895.4371337890625,0.0,1665.2015380859375,0.8538023233413696,1.0,0.0,3.0,1.0,0.0
17908800,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.7987249493598938,0.2185799032449722,0.1967602223157882,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345275878906,0.746036171913147,0.1774235814809799,0.1689506918191909,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345886230469,0.7750446200370789,0.199633777141571,0.1401458233594894,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344665527344,0.7294268608093262,0.1648464053869247,0.157155841588974,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343444824219,0.6840996742248535,0.1358039677143097,0.616790771484375,286.2346496582031,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6183776855469,286.2359313964844,1.0,0.3152476251125335,1.0,1.0,0.0,1.0,-1.5359991788864136,1.5359972715377808,1.934697593242163e-06,1.177700400352478,1.0,1.0,0.0,60.6407470703125,45.0,34764.921875,0.0,365.1889343261719,1.0,283.1499938964844,285.5551147460937,296.89520263671875,299.19073486328125,293.1499938964844,293.1499938964844,283.1499938964844,26900.8828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068469524383545,1.0,0.0,0.0,3.454675436019897,3.4546959400177,7.963569714775076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.6484375,0.0,1262.08642578125,1895.4371337890625,0.0,1665.2015380859375,0.8538023233413696,1.0,0.0,3.0,1.0,0.0
17908860,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433166503906,0.8267644047737122,0.2241459637880325,0.2014841735363006,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431640625,0.7701735496520996,0.1804355084896087,0.1715270578861236,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432556152344,0.8018289804458618,0.2033632397651672,0.142553836107254,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431335449219,0.7517826557159424,0.1674988567829132,0.1593928337097168,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2429504394531,0.7063167691230774,0.1371674537658691,0.6215838193893433,286.2433166503906,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5999450683594,286.24468994140625,1.0,0.3105074465274811,1.0,1.0,0.0,1.0,-1.5560944080352783,1.556092381477356,1.9823607999569504e-06,1.1936099529266355,1.0,1.0,0.0,54.28857803344727,33.0,35396.4921875,0.0,358.6625061035156,1.0,283.1499938964844,285.54669189453125,296.9335327148437,299.267578125,293.1499938964844,293.1499938964844,283.1499938964844,28080.998046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119556069374084,1.0,0.0,0.0,3.529638767242432,3.529660224914551,8.312923682751716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.54345703125,0.0,1346.0406494140625,1895.4371337890625,0.0,1706.3516845703125,0.8721944093704224,1.0,0.0,3.0,1.0,0.0
17908920,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433166503906,0.8267644047737122,0.2241459637880325,0.2014841735363006,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431640625,0.7701735496520996,0.1804355084896087,0.1715270578861236,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432556152344,0.8018289804458618,0.2033632397651672,0.142553836107254,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431335449219,0.7517826557159424,0.1674988567829132,0.1593928337097168,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2429504394531,0.7063167691230774,0.1371674537658691,0.6215838193893433,286.2433166503906,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5999450683594,286.24468994140625,1.0,0.3105074465274811,1.0,1.0,0.0,1.0,-1.5560944080352783,1.556092381477356,1.9823607999569504e-06,1.1936099529266355,1.0,1.0,0.0,54.28857803344727,33.0,35396.4921875,0.0,358.6625061035156,1.0,283.1499938964844,285.54669189453125,296.9335327148437,299.267578125,293.1499938964844,293.1499938964844,283.1499938964844,28080.998046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119556069374084,1.0,0.0,0.0,3.529638767242432,3.529660224914551,8.312923682751716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.54345703125,0.0,1346.0406494140625,1895.4371337890625,0.0,1706.3516845703125,0.8721944093704224,1.0,0.0,3.0,1.0,0.0
17908980,297.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529296875,0.8671111464500427,0.2297254353761673,0.2061676084995269,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.8079343438148499,0.1834208369255066,0.1740240305662155,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.8390515446662903,0.2070324569940567,0.1448798179626464,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25274658203125,0.7876312136650085,0.1701306998729705,0.1615550220012664,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525634765625,0.7370497584342957,0.138542965054512,0.6261786222457886,286.2529602050781,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5837097167969,286.2543334960937,1.0,0.3038765490055084,1.0,1.0,0.0,1.0,-1.5756198167800903,1.575617790222168,2.029375082202023e-06,1.209057331085205,1.0,1.0,0.0,46.28829956054688,25.0,36012.10546875,0.0,347.20770263671875,1.0,283.1499938964844,285.53955078125,296.9700012207031,299.3420715332031,293.1499938964844,293.1499938964844,283.1499938964844,29239.5625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170617580413818,1.0,0.0,0.0,3.601715564727783,3.6017379760742188,8.655897545395419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.447265625,0.0,1430.1966552734375,1895.4371337890625,0.0,1747.9141845703125,0.8898867964744568,1.0,0.0,3.0,1.0,0.0
17909040,297.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529296875,0.8671111464500427,0.2297254353761673,0.2061676084995269,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.8079343438148499,0.1834208369255066,0.1740240305662155,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.8390515446662903,0.2070324569940567,0.1448798179626464,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25274658203125,0.7876312136650085,0.1701306998729705,0.1615550220012664,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525634765625,0.7370497584342957,0.138542965054512,0.6261786222457886,286.2529602050781,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5837097167969,286.2543334960937,1.0,0.3038765490055084,1.0,1.0,0.0,1.0,-1.5756198167800903,1.575617790222168,2.029375082202023e-06,1.209057331085205,1.0,1.0,0.0,46.28829956054688,25.0,36012.10546875,0.0,347.20770263671875,1.0,283.1499938964844,285.53955078125,296.9700012207031,299.3420715332031,293.1499938964844,293.1499938964844,283.1499938964844,29239.5625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170617580413818,1.0,0.0,0.0,3.601715564727783,3.6017379760742188,8.655897545395419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.447265625,0.0,1430.1966552734375,1895.4371337890625,0.0,1747.9141845703125,0.8898867964744568,1.0,0.0,3.0,1.0,0.0
17909100,297.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.893574595451355,0.2325102239847183,0.2085079550743103,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564392089844,0.8298106789588928,0.1848930865526199,0.1752564311027526,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564697265625,0.8623864054679871,0.2088342308998108,0.1460222750902176,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25640869140625,0.8104608058929443,0.171429231762886,0.1626226752996444,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25634765625,0.756202757358551,0.1392236351966858,0.628460705280304,286.2565002441406,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57623291015625,286.2571716308594,1.0,0.3006383776664734,1.0,1.0,0.0,1.0,-1.585302710533142,1.5853006839752195,2.052944182651117e-06,1.2167112827301023,1.0,1.0,0.0,42.28837203979492,25.0,36336.51953125,0.0,341.31805419921875,1.0,283.1499938964844,285.5331726074219,296.9877624511719,299.3795471191406,293.1499938964844,293.1499938964844,283.1499938964844,29941.82421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195855379104614,1.0,0.0,0.0,3.6447110176086426,3.644733905792236,8.863790981195052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.75537109375,0.0,1482.02978515625,1895.4371337890625,0.0,1768.6126708984375,0.8976386785507202,1.0,0.0,3.0,1.0,0.0
17909160,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635192871094,0.9273783564567566,0.2352873682975769,0.2108428180217743,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26336669921875,0.8558089733123779,0.186346024274826,0.1764729022979736,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2634582519531,0.8914534449577332,0.2106081396341323,0.1471467614173889,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633056640625,0.8355036973953247,0.1727107316255569,0.1636766046285629,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.7803136706352234,0.1398936063051223,0.6307084560394287,286.2635192871094,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.56915283203125,286.2649230957031,1.0,0.2973803579807281,1.0,1.0,0.0,1.0,-1.5948805809020996,1.5948785543441772,2.07642756322457e-06,1.2242815494537354,1.0,1.0,0.0,38.3299674987793,25.0,36616.359375,0.0,335.40753173828125,1.0,283.1499938964844,285.5336608886719,297.0046691894531,299.4139099121094,293.1499938964844,293.1499938964844,283.1499938964844,30377.306640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220079898834229,1.0,0.0,0.0,3.671120166778565,3.671143531799317,8.992708444566233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.59619140625,0.0,1514.4796142578125,1895.4371337890625,0.0,1788.57421875,0.9069313406944276,1.0,0.0,3.0,1.0,0.0
17909220,297.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681579589844,0.9647212028503418,0.2383571565151214,0.2134646624326706,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26806640625,0.8855422139167786,0.1879352629184723,0.1778437495231628,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26812744140625,0.925302803516388,0.2125443965196609,0.1484040319919586,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.8631892800331116,0.1741118729114532,0.1648690998554229,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679443359375,0.8070196509361267,0.1406218260526657,0.6333374977111816,286.2681579589844,284.95001220703125,295.8913269042969,293.9991455078125,295.8882751464844,297.5615539550781,286.26904296875,1.0,0.2951521277427673,1.0,1.0,0.0,1.0,-1.6057708263397217,1.605768799781799,2.103325869029504e-06,1.23288094997406,1.0,1.0,0.0,34.95181655883789,25.0,36971.09765625,0.0,331.6597595214844,1.0,283.1499938964844,285.52783203125,297.02362060546875,299.45428466796875,293.1499938964844,293.1499938964844,283.1499938964844,31130.521484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247149348258972,1.0,0.0,0.0,3.7163548469543457,3.716378688812256,9.21568584999477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.41357421875,0.0,1571.1556396484375,1895.4371337890625,0.0,1810.988037109375,0.9152088761329652,1.0,0.0,3.0,1.0,0.0
17909280,297.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748107910156,0.9887346625328064,0.2408603727817535,0.2156007587909698,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.274658203125,0.9094504714012146,0.1891825646162033,0.1789420694112777,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747497558594,0.9529863595962524,0.2140615135431289,0.1494053900241851,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27459716796875,0.8857491612434387,0.1752104610204696,0.1658264547586441,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.826313853263855,0.1411868184804916,0.6354784369468689,286.2748107910156,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5558776855469,286.2761535644531,1.0,0.2938548624515533,1.0,1.0,0.0,1.0,-1.6137394905090332,1.6137373447418213,2.123164904332953e-06,1.239188551902771,1.0,1.0,0.0,32.82466125488281,28.0,37209.484375,0.0,329.9969787597656,1.0,283.1499938964844,285.5285949707031,297.0380554199219,299.48388671875,293.1499938964844,293.1499938964844,283.1499938964844,31504.47265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726786196231842,1.0,0.0,0.0,3.738609313964844,3.738633394241333,9.326387271357816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.21875,0.0,1599.5504150390625,1895.4371337890625,0.0,1828.2137451171875,0.9235102534294128,1.0,0.0,3.0,1.0,0.0
17909340,297.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.9892396926879884,0.2485251873731613,0.2048925906419754,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.9330902695655824,0.1918555051088333,0.1814510226249694,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.975130558013916,0.217312216758728,0.1516675651073455,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.9061161279678344,0.1775559782981872,0.1680244505405426,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.8422108292579651,0.142386183142662,0.6406760215759277,286.2682800292969,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5504150390625,286.267578125,1.0,0.2924603819847107,1.0,1.0,0.0,1.0,-1.6150087118148804,1.6150065660476685,2.1264070255710976e-06,1.2402551174163818,1.0,1.0,0.0,31.34061813354492,31.0,37504.78125,0.0,326.65008544921875,1.0,283.1499938964844,285.507080078125,297.0669250488281,299.5384826660156,293.1499938964844,293.1499938964844,283.1499938964844,32628.890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308101058006287,1.0,0.0,0.0,3.804741144180298,3.804766178131104,9.65925323725969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.23095703125,0.0,1685.944091796875,1895.4371337890625,0.0,1861.861572265625,0.9397571086883544,1.0,0.0,3.0,1.0,0.0
17909400,297.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.9892396926879884,0.2485251873731613,0.2048925906419754,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.9330902695655824,0.1918555051088333,0.1814510226249694,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.975130558013916,0.217312216758728,0.1516675651073455,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.9061161279678344,0.1775559782981872,0.1680244505405426,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.8422108292579651,0.142386183142662,0.6406760215759277,286.2682800292969,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5504150390625,286.267578125,1.0,0.2924603819847107,1.0,1.0,0.0,1.0,-1.6150087118148804,1.6150065660476685,2.1264070255710976e-06,1.2402551174163818,1.0,1.0,0.0,31.34061813354492,31.0,37504.78125,0.0,326.65008544921875,1.0,283.1499938964844,285.507080078125,297.0669250488281,299.5384826660156,293.1499938964844,293.1499938964844,283.1499938964844,32628.890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308101058006287,1.0,0.0,0.0,3.804741144180298,3.804766178131104,9.65925323725969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.23095703125,0.0,1685.944091796875,1895.4371337890625,0.0,1861.861572265625,0.9397571086883544,1.0,0.0,3.0,1.0,0.0
17909460,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.986168384552002,0.2569456994533539,0.1975504457950592,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.9463463425636292,0.1941251009702682,0.1835971474647522,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.9860734343528748,0.2200705111026764,0.1535973250865936,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.9184706211090088,0.1795403808355331,0.169899895787239,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.8509628176689148,0.143446609377861,0.6453108787536621,286.25982666015625,284.95001220703125,296.0964660644531,294.07568359375,296.0934753417969,297.5526123046875,286.2598876953125,1.0,0.2926086485385895,1.0,1.0,0.0,1.0,-1.6202387809753418,1.62023663520813,2.13940234061738e-06,1.2443064451217651,1.0,1.0,0.0,30.77902030944824,31.0,37814.09765625,0.0,327.45343017578125,1.0,283.1499938964844,285.48883056640625,297.090087890625,299.5791931152344,293.1499938964844,293.1499938964844,283.1499938964844,33674.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332671880722046,1.0,0.0,0.0,3.865204572677612,3.8652303218841553,9.968692893380648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.9892578125,0.0,1767.605224609375,1895.4371337890625,0.0,1882.52392578125,0.9516454339027404,1.0,0.0,3.0,1.0,0.0
17909520,297.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.9859517216682434,0.2579371333122253,0.1970694661140442,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.9474002122879028,0.1943828463554382,0.1838412135839462,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.986916720867157,0.2203839123249054,0.1538165956735611,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.9194998145103456,0.1797654181718826,0.1701129674911499,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.8516484498977661,0.1435696929693222,0.6458545327186584,286.2601013183594,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5529479980469,286.26031494140625,1.0,0.2927097976207733,1.0,1.0,0.0,1.0,-1.6211144924163818,1.62111234664917,2.1415928586066e-06,1.2449933290481567,1.0,1.0,0.0,30.754079818725582,49.0,37849.53125,0.0,327.8265991210937,1.0,283.1499938964844,285.4881591796875,297.0928649902344,299.5838623046875,293.1499938964844,293.1499938964844,283.04998779296875,33753.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335054278373718,1.0,0.0,0.0,3.869742155075073,3.869767904281616,9.99211351881968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.83154296875,0.0,1773.8380126953125,1895.4371337890625,0.0,1884.5318603515625,0.95472514629364,1.0,0.0,3.0,1.0,0.0
17909580,297.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.992448091506958,0.2649141252040863,0.2139550894498825,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.9311664700508118,0.196734994649887,0.1861739754676818,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.9740620255470276,0.2232382148504257,0.1558966487646103,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.9039689302444458,0.1818144768476486,0.1721559017896652,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.8383111357688904,0.1446503102779388,0.6511929631233215,286.2118835449219,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5469970703125,286.21533203125,1.0,0.3006370961666107,1.0,1.0,0.0,1.0,-1.6555228233337402,1.6555206775665283,2.228701987405657e-06,1.2719087600708008,1.0,1.0,0.0,33.02585220336914,67.0,38953.21875,0.0,351.847412109375,1.0,283.0511779785156,285.4216613769531,297.1390991210937,299.6951599121094,293.1499938964844,293.1499938964844,282.75,34715.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740470290184021,1.0,0.0,0.0,3.92453408241272,3.924560546875,1.0277074125042418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.5283203125,0.0,1850.2576904296875,1895.4371337890625,0.0,1943.5894775390625,0.966090977191925,1.0,0.0,3.0,1.0,0.0
17909640,297.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.992448091506958,0.2649141252040863,0.2139550894498825,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.9311664700508118,0.196734994649887,0.1861739754676818,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.9740620255470276,0.2232382148504257,0.1558966487646103,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.9039689302444458,0.1818144768476486,0.1721559017896652,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.8383111357688904,0.1446503102779388,0.6511929631233215,286.2118835449219,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5469970703125,286.21533203125,1.0,0.3006370961666107,1.0,1.0,0.0,1.0,-1.6555228233337402,1.6555206775665283,2.228701987405657e-06,1.2719087600708008,1.0,1.0,0.0,33.02585220336914,67.0,38953.21875,0.0,351.847412109375,1.0,283.0511779785156,285.4216613769531,297.1390991210937,299.6951599121094,293.1499938964844,293.1499938964844,282.75,34715.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740470290184021,1.0,0.0,0.0,3.92453408241272,3.924560546875,1.0277074125042418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.5283203125,0.0,1850.2576904296875,1895.4371337890625,0.0,1943.5894775390625,0.966090977191925,1.0,0.0,3.0,1.0,0.0
17909700,297.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.9967710375785828,0.2658950388431549,0.2305541187524795,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.103515625,0.9128578305244446,0.1977843642234802,0.1872966438531875,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10205078125,0.9575496912002563,0.224512368440628,0.1568931192159652,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045227050781,0.8880476951599121,0.182722732424736,0.1731405705213546,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10809326171875,0.8243977427482605,0.1450377404689788,0.6536030769348145,286.1009521484375,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5333557128906,286.0841979980469,1.0,0.3069989681243896,1.0,1.0,0.0,1.0,-1.682069182395935,1.6820669174194336,2.29755960390321e-06,1.292805790901184,1.0,1.0,0.0,35.33482360839844,67.0,40415.140625,0.0,372.6104431152344,1.0,282.7922058105469,285.2581481933594,297.2037353515625,299.9151611328125,293.1499938964844,293.1499938964844,282.75,35007.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510104179382324,1.0,0.0,0.0,3.940961360931397,3.940988063812256,1.0363288538428606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.17431640625,0.0,1873.5894775390625,1895.4371337890625,0.0,2034.19921875,0.96999990940094,1.0,0.0,3.0,1.0,0.0
17909760,297.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.9770115613937378,0.2654425203800201,0.2392906248569488,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.880249559879303,0.1986527740955352,0.1883473843336105,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.9204655289649964,0.225575253367424,0.1578111499547958,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.8573280572891235,0.183462992310524,0.1740655452013015,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.7959213256835938,0.1452075690031051,0.655562162399292,286.0588684082031,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.51220703125,286.0599060058594,1.0,0.3143092691898346,1.0,1.0,0.0,1.0,-1.7007200717926023,1.7007176876068115,2.3472507564292755e-06,1.3079200983047483,1.0,1.0,0.0,39.72420883178711,70.0,40895.21484375,0.0,395.034423828125,1.0,282.7547302246094,285.2279663085937,297.2053527832031,299.9057312011719,293.1499938964844,293.1499938964844,282.45001220703125,35232.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572436332702637,1.0,0.0,0.0,3.953606367111206,3.953633308410645,1.0429899930386457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.55859375,0.0,1891.6826171875,1895.4371337890625,0.0,2088.43994140625,0.973008155822754,1.0,0.0,3.0,1.0,0.0
17909820,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629455566406,0.925217866897583,0.2666341364383697,0.2399892061948776,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.8387755751609802,0.199714183807373,0.1897734701633453,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.8741232752799988,0.2269017100334167,0.1590654999017715,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.8182860016822815,0.1843391358852386,0.1753086745738983,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.7560998201370239,0.1451311409473419,0.6572160124778748,285.86309814453125,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4854431152344,285.8575134277344,1.0,0.3226506114006042,1.0,1.0,0.0,1.0,-1.7059496641159058,1.7059473991394043,2.361059159738943e-06,1.311961054801941,1.0,1.0,0.0,47.14174270629883,70.0,42051.9609375,0.0,420.0635070800781,1.0,282.4622497558594,284.9999694824219,297.236083984375,300.043701171875,293.1499938964844,293.1499938964844,282.45001220703125,35492.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771207869052887,1.0,0.0,0.0,3.968189001083374,3.968215942382813,1.0506980743230088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.4775390625,0.0,1912.6917724609373,1895.4371337890625,0.0,2211.572021484375,0.9764769673347472,1.0,0.0,3.0,1.0,0.0
17909880,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.9158948659896852,0.2671484649181366,0.2404090464115142,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.831866979598999,0.1999353915452957,0.1900549083948135,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85272216796875,0.8664150238037109,0.2271847128868103,0.1593151092529297,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.8113571405410767,0.1845161169767379,0.1755483299493789,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.749342679977417,0.1450730115175247,0.6572990417480469,285.8526306152344,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.47998046875,285.8512878417969,1.0,0.3245257139205932,1.0,1.0,0.0,1.0,-1.707478404045105,1.707476019859314,2.3651293759030523e-06,1.313162088394165,1.0,1.0,0.0,48.75361251831055,73.0,42110.13671875,0.0,425.6340637207031,1.0,282.45635986328125,284.9930114746094,297.2238464355469,300.0184936523437,293.1499938964844,293.1499938964844,282.1499938964844,35542.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721460461616516,1.0,0.0,0.0,3.970983028411865,3.971010208129883,1.0521782769501442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.986328125,0.0,1916.7349853515625,1895.4371337890625,0.0,2219.91943359375,0.9771416187286376,1.0,0.0,3.0,1.0,0.0
17909940,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.640380859375,0.8848114013671875,0.2699704766273498,0.2430806010961532,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.8050187230110168,0.2007940709590912,0.1912353634834289,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.8381800651550293,0.2283192425966262,0.1603856980800628,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.7832322120666504,0.1851634830236435,0.1765263676643371,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.7241397500038147,0.1445948630571365,0.6568146347999573,285.64044189453125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45489501953125,285.6388854980469,1.0,0.3327837884426117,1.0,1.0,0.0,1.0,-1.7139835357666016,1.7139811515808103,2.382501179454266e-06,1.3182752132415771,1.0,1.0,0.0,55.9749641418457,61.0,43299.91796875,0.0,450.5040893554688,1.0,282.1547546386719,284.7557678222656,297.2332458496094,300.1020202636719,293.1499938964844,293.1499938964844,281.8500061035156,35727.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828773856163025,1.0,0.0,0.0,3.981322765350342,3.98134994506836,1.0576646900517517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.73486328125,0.0,1931.7464599609373,1895.4371337890625,0.0,2316.0126953125,0.9796009659767152,1.0,0.0,3.0,1.0,0.0
17910000,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.640380859375,0.8848114013671875,0.2699704766273498,0.2430806010961532,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.8050187230110168,0.2007940709590912,0.1912353634834289,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.8381800651550293,0.2283192425966262,0.1603856980800628,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.7832322120666504,0.1851634830236435,0.1765263676643371,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.7241397500038147,0.1445948630571365,0.6568146347999573,285.64044189453125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45489501953125,285.6388854980469,1.0,0.3327837884426117,1.0,1.0,0.0,1.0,-1.7139835357666016,1.7139811515808103,2.382501179454266e-06,1.3182752132415771,1.0,1.0,0.0,55.9749641418457,61.0,43299.91796875,0.0,450.5040893554688,1.0,282.1547546386719,284.7557678222656,297.2332458496094,300.1020202636719,293.1499938964844,293.1499938964844,281.8500061035156,35727.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828773856163025,1.0,0.0,0.0,3.981322765350342,3.98134994506836,1.0576646900517517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.73486328125,0.0,1931.7464599609373,1895.4371337890625,0.0,2316.0126953125,0.9796009659767152,1.0,0.0,3.0,1.0,0.0
17910060,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8815863728523254,0.2728751301765442,0.2457281202077865,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.8000458478927612,0.2013600617647171,0.1918933242559433,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8336266875267029,0.2291304171085357,0.1610469073057174,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288024902344,0.7782029509544373,0.185530886054039,0.1769934445619583,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.7183567881584167,0.1438947468996048,0.6541910171508789,285.428466796875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4317626953125,285.4265441894531,1.0,0.3342096209526062,1.0,1.0,0.0,1.0,-1.7161600589752195,1.7161576747894287,2.388333996350412e-06,1.319988489151001,1.0,1.0,0.0,57.61188507080078,49.0,44381.9375,0.0,456.5893859863281,1.0,281.857177734375,284.52008056640625,297.2452087402344,300.1793212890625,293.1499938964844,293.1499938964844,281.54998779296875,35838.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791290283203125,1.0,0.0,0.0,3.987468004226685,3.987495422363281,1.060932390828384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.20849609375,0.0,1940.70556640625,1895.4371337890625,0.0,2392.076171875,0.981062650680542,1.0,0.0,3.0,1.0,0.0
17910120,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8815863728523254,0.2728751301765442,0.2457281202077865,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.8000458478927612,0.2013600617647171,0.1918933242559433,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8336266875267029,0.2291304171085357,0.1610469073057174,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288024902344,0.7782029509544373,0.185530886054039,0.1769934445619583,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.7183567881584167,0.1438947468996048,0.6541910171508789,285.428466796875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4317626953125,285.4265441894531,1.0,0.3342096209526062,1.0,1.0,0.0,1.0,-1.7161600589752195,1.7161576747894287,2.388333996350412e-06,1.319988489151001,1.0,1.0,0.0,57.61188507080078,49.0,44381.9375,0.0,456.5893859863281,1.0,281.857177734375,284.52008056640625,297.2452087402344,300.1793212890625,293.1499938964844,293.1499938964844,281.54998779296875,35838.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791290283203125,1.0,0.0,0.0,3.987468004226685,3.987495422363281,1.060932390828384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.20849609375,0.0,1940.70556640625,1895.4371337890625,0.0,2392.076171875,0.981062650680542,1.0,0.0,3.0,1.0,0.0
17910180,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.8955273628234863,0.2757892310619354,0.2482513934373855,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.8101773858070374,0.2017349004745483,0.192188560962677,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.8436219096183777,0.2297232896089553,0.1614221334457397,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.7879076600074768,0.1857243776321411,0.1771135777235031,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.7249908447265625,0.1430583894252777,0.6500995755195618,285.2089538574219,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4106750488281,285.2066955566406,1.0,0.3311498761177063,1.0,1.0,0.0,1.0,-1.7152280807495115,1.7152256965637207,2.3858081021899125e-06,1.319232940673828,1.0,1.0,0.0,54.99909210205078,37.0,45383.609375,0.0,448.3986511230469,1.0,281.5572204589844,284.27783203125,297.2610168457031,300.2572631835937,293.1499938964844,293.1499938964844,281.25,35903.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798687756061554,1.0,0.0,0.0,3.991119384765625,3.9911468029022217,1.0628762083797485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.0126953125,0.0,1946.041748046875,1895.4371337890625,0.0,2459.43359375,0.9819310307502748,1.0,0.0,3.0,1.0,0.0
17910240,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.8955273628234863,0.2757892310619354,0.2482513934373855,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.8101773858070374,0.2017349004745483,0.192188560962677,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.8436219096183777,0.2297232896089553,0.1614221334457397,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.7879076600074768,0.1857243776321411,0.1771135777235031,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.7249908447265625,0.1430583894252777,0.6500995755195618,285.2089538574219,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4106750488281,285.2066955566406,1.0,0.3311498761177063,1.0,1.0,0.0,1.0,-1.7152280807495115,1.7152256965637207,2.3858081021899125e-06,1.319232940673828,1.0,1.0,0.0,54.99909210205078,37.0,45383.609375,0.0,448.3986511230469,1.0,281.5572204589844,284.27783203125,297.2610168457031,300.2572631835937,293.1499938964844,293.1499938964844,281.25,35903.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798687756061554,1.0,0.0,0.0,3.991119384765625,3.9911468029022217,1.0628762083797485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.0126953125,0.0,1946.041748046875,1895.4371337890625,0.0,2459.43359375,0.9819310307502748,1.0,0.0,3.0,1.0,0.0
17910300,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9082416296005248,0.2772327661514282,0.2494756132364273,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8195356130599976,0.2018796950578689,0.1922497004270553,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8535110354423523,0.2299700379371643,0.1615423560142517,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7975455522537231,0.1857822090387344,0.177090898156166,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.732155442237854,0.1426133513450622,0.6477082967758179,285.0563659667969,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4010009765625,285.0349426269531,1.0,0.328370064496994,1.0,1.0,0.0,1.0,-1.714017629623413,1.714015245437622,2.3825425614631968e-06,1.318261981010437,1.0,1.0,0.0,52.56089401245117,37.0,46300.14453125,0.0,440.5615234375,1.0,281.2920837402344,284.0820007324219,297.29400634765625,300.4051818847656,293.1499938964844,293.1499938964844,281.25,35925.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044941425323486,1.0,0.0,0.0,3.9923441410064697,3.9923715591430655,1.0635287708282704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.99072265625,0.0,1947.833984375,1895.4371337890625,0.0,2512.5849609375,0.9822223782539368,1.0,0.0,3.0,1.0,0.0
17910360,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9262381196022034,0.2785774171352386,0.2505848407745361,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.831585705280304,0.2019543647766113,0.1922229528427124,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8669100403785706,0.2301293313503265,0.1615840047597885,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8102223873138428,0.1857751309871673,0.1769856661558151,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7419532537460327,0.1421184539794922,0.6450027823448181,284.9810791015625,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3909912109375,284.9787902832031,1.0,0.3249101638793945,1.0,1.0,0.0,1.0,-1.7119934558868408,1.7119911909103394,2.377109694862156e-06,1.3166556358337402,1.0,1.0,0.0,49.58024978637695,25.0,46320.41796875,0.0,430.6762390136719,1.0,281.2539367675781,284.0282592773437,297.2788391113281,300.3349914550781,293.1499938964844,293.1499938964844,280.95001220703125,35942.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055263161659241,1.0,0.0,0.0,3.993285179138184,3.99331259727478,1.0640301297826229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.79345703125,0.0,1949.2115478515625,1895.4371337890625,0.0,2522.057373046875,0.9824461340904236,1.0,0.0,3.0,1.0,0.0
17910420,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9761913418769836,0.2813154757022857,0.2527228593826294,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.869062602519989,0.2020878195762634,0.1920562386512756,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9087721705436708,0.230432391166687,0.1615754514932632,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8456288576126099,0.1857466548681259,0.176666721701622,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7737508416175842,0.1411264240741729,0.6391654014587402,284.8370056152344,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37310791015625,284.84814453125,1.0,0.3164088726043701,1.0,1.0,0.0,1.0,-1.7069587707519531,1.706956386566162,2.36361211136682e-06,1.3126461505889893,0.8567882180213928,0.8567882180213928,0.0,42.30327987670898,25.0,46577.859375,0.0,406.5862121582031,1.0,280.9555969238281,283.9022521972656,297.281982421875,300.35821533203125,293.1499938964844,293.1499938964844,281.25,42908.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102685809135437,1.0,0.0,0.0,3.7663824558258057,3.766408920288086,9.4654689064555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.76025390625,0.0,1719.8861083984375,1895.4371337890625,0.0,2565.666748046875,0.9361069798469543,1.0,0.0,3.0,1.0,0.0
17910480,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9761913418769836,0.2813154757022857,0.2527228593826294,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.869062602519989,0.2020878195762634,0.1920562386512756,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9087721705436708,0.230432391166687,0.1615754514932632,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8456288576126099,0.1857466548681259,0.176666721701622,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7737508416175842,0.1411264240741729,0.6391654014587402,284.8370056152344,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37310791015625,284.84814453125,1.0,0.3164088726043701,1.0,1.0,0.0,1.0,-1.7069587707519531,1.706956386566162,2.36361211136682e-06,1.3126461505889893,0.8567882180213928,0.8567882180213928,0.0,42.30327987670898,25.0,46577.859375,0.0,406.5862121582031,1.0,280.9555969238281,283.9022521972656,297.281982421875,300.35821533203125,293.1499938964844,293.1499938964844,281.25,42908.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102685809135437,1.0,0.0,0.0,3.7663824558258057,3.766408920288086,9.4654689064555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.76025390625,0.0,1719.8861083984375,1895.4371337890625,0.0,2565.666748046875,0.9361069798469543,1.0,0.0,3.0,1.0,0.0
