time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910540,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.2865042686462402,0.256028950214386,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8917688131332397,0.2031065821647644,0.1926602721214294,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.936031937599182,0.2318399399518966,0.1622544378042221,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8665988445281982,0.1865406036376953,0.1770753413438797,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.792015016078949,0.1408384591341018,0.636371374130249,285.0461120605469,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.37158203125,285.0417785644531,1.0,0.3101236522197723,1.0,1.0,0.0,1.0,-1.685694932937622,1.6856926679611206,2.310832769580884e-06,1.298753023147583,1.0,1.0,0.0,38.86600112915039,25.0,45820.95703125,0.0,390.1693115234375,1.0,281.2435913085937,284.0865783691406,297.2384033203125,300.1978454589844,293.1499938964844,293.1499938964844,280.95001220703125,33665.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954689264297485,1.0,0.0,0.0,3.8642868995666495,3.864312648773194,9.963961247194677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.00341796875,0.0,1766.402099609375,1895.4371337890625,0.0,2430.07275390625,0.9517501592636108,1.0,0.0,3.0,1.0,0.0
17910600,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.2865042686462402,0.256028950214386,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8917688131332397,0.2031065821647644,0.1926602721214294,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.936031937599182,0.2318399399518966,0.1622544378042221,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8665988445281982,0.1865406036376953,0.1770753413438797,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.792015016078949,0.1408384591341018,0.636371374130249,285.0461120605469,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.37158203125,285.0417785644531,1.0,0.3101236522197723,1.0,1.0,0.0,1.0,-1.685694932937622,1.6856926679611206,2.310832769580884e-06,1.298753023147583,1.0,1.0,0.0,38.86600112915039,25.0,45820.95703125,0.0,390.1693115234375,1.0,281.2435913085937,284.0865783691406,297.2384033203125,300.1978454589844,293.1499938964844,293.1499938964844,280.95001220703125,33665.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954689264297485,1.0,0.0,0.0,3.8642868995666495,3.864312648773194,9.963961247194677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.00341796875,0.0,1766.402099609375,1895.4371337890625,0.0,2430.07275390625,0.9517501592636108,1.0,0.0,3.0,1.0,0.0
17910660,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9967994093894958,0.2948821187019348,0.2306947410106659,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9239466190338136,0.2038430571556091,0.1933711469173431,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9698302149772644,0.2327712178230285,0.1629593968391418,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8956678509712219,0.1870869994163513,0.1775931417942047,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8167276978492737,0.140545979142189,0.6347087025642395,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3846435546875,284.8589782714844,1.0,0.3054318428039551,1.0,1.0,0.0,1.0,-1.6795196533203125,1.679517388343811,2.291114697072772e-06,1.2909845113754272,0.8598406314849854,0.8598406314849854,0.0,35.30214309692383,43.0,46043.54296875,0.0,371.120849609375,1.0,280.9564514160156,283.907958984375,297.3121337890625,300.3507995605469,293.1499938964844,293.1499938964844,281.25,41014.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030542135238647,1.0,0.0,0.0,3.720925331115722,3.720950841903688,9.23836694255442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.26416015625,0.0,1651.7666015625,1895.4371337890625,0.0,2499.382080078125,0.9241231679916382,1.0,0.0,3.0,1.0,0.0
17910720,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9967994093894958,0.2948821187019348,0.2306947410106659,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9239466190338136,0.2038430571556091,0.1933711469173431,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9698302149772644,0.2327712178230285,0.1629593968391418,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8956678509712219,0.1870869994163513,0.1775931417942047,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8167276978492737,0.140545979142189,0.6347087025642395,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3846435546875,284.8589782714844,1.0,0.3054318428039551,1.0,1.0,0.0,1.0,-1.6795196533203125,1.679517388343811,2.291114697072772e-06,1.2909845113754272,0.8598406314849854,0.8598406314849854,0.0,35.30214309692383,43.0,46043.54296875,0.0,371.120849609375,1.0,280.9564514160156,283.907958984375,297.3121337890625,300.3507995605469,293.1499938964844,293.1499938964844,281.25,41014.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030542135238647,1.0,0.0,0.0,3.720925331115722,3.720950841903688,9.23836694255442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.26416015625,0.0,1651.7666015625,1895.4371337890625,0.0,2499.382080078125,0.9241231679916382,1.0,0.0,3.0,1.0,0.0
17910780,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9980093836784364,0.3033427298069,0.2374760061502456,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9171969890594482,0.2050503939390182,0.1943404376506805,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.963908851146698,0.2343087792396545,0.1638684719800949,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8896560668945312,0.1880697011947631,0.1783645749092102,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8104938268661499,0.1407170593738556,0.6348046064376831,285.06256103515625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4020080566406,285.0625305175781,1.0,0.3088288307189941,1.0,1.0,0.0,1.0,-1.6909315586090088,1.690929293632507,2.3206744117487688e-06,1.2996479272842407,1.0,1.0,0.0,36.32920837402344,61.0,45790.4765625,0.0,380.3182373046875,1.0,281.2433166503906,284.1015319824219,297.2690734863281,300.2061462402344,293.1499938964844,293.1499938964844,280.95001220703125,33031.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790556013584137,1.0,0.0,0.0,3.8289554119110094,3.828980684280396,9.782590950635497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.23828125,0.0,1718.2305908203125,1895.4371337890625,0.0,2385.413818359375,0.9432967901229858,1.0,0.0,3.0,1.0,0.0
17910840,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9980093836784364,0.3033427298069,0.2374760061502456,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9171969890594482,0.2050503939390182,0.1943404376506805,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.963908851146698,0.2343087792396545,0.1638684719800949,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8896560668945312,0.1880697011947631,0.1783645749092102,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8104938268661499,0.1407170593738556,0.6348046064376831,285.06256103515625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4020080566406,285.0625305175781,1.0,0.3088288307189941,1.0,1.0,0.0,1.0,-1.6909315586090088,1.690929293632507,2.3206744117487688e-06,1.2996479272842407,1.0,1.0,0.0,36.32920837402344,61.0,45790.4765625,0.0,380.3182373046875,1.0,281.2433166503906,284.1015319824219,297.2690734863281,300.2061462402344,293.1499938964844,293.1499938964844,280.95001220703125,33031.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790556013584137,1.0,0.0,0.0,3.8289554119110094,3.828980684280396,9.782590950635497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.23828125,0.0,1718.2305908203125,1895.4371337890625,0.0,2385.413818359375,0.9432967901229858,1.0,0.0,3.0,1.0,0.0
17910900,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9990000128746032,0.3054224550724029,0.2484008371829986,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9050235748291016,0.2056005746126175,0.1950087249279022,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9517951607704164,0.2349723279476165,0.1644695550203323,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8786914348602295,0.1885160356760025,0.1789264529943466,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8001002073287964,0.1407701522111892,0.6356531977653503,284.93182373046875,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4004211425781,284.9133605957031,1.0,0.3131301999092102,1.0,1.0,0.0,1.0,-1.707260251045227,1.707257866859436,2.363883595535299e-06,1.3124526739120483,0.9492266178131104,0.9492266178131104,0.0,38.07117462158203,61.0,47000.96875,0.0,394.4642333984375,1.0,280.9931030273437,283.923828125,297.3503112792969,300.4588928222656,293.1499938964844,293.1499938964844,280.95001220703125,34679.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985325455665588,1.0,0.0,0.0,3.8530404567718506,3.8530662059783936,9.906048035190906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.59765625,0.0,1760.581787109375,1895.4371337890625,0.0,2458.015869140625,0.9488852620124816,1.0,0.0,3.0,1.0,0.0
17910960,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.3055961430072784,0.2637779712677002,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8881455659866333,0.2059552669525146,0.1955000758171081,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9322602152824402,0.2353848963975906,0.1648855656385421,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.862614631652832,0.1887816935777664,0.1793289333581924,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7846077084541321,0.1406244933605194,0.635796308517456,284.906982421875,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3883056640625,284.9139099121094,1.0,0.3188737332820892,1.0,1.0,0.0,1.0,-1.7274631261825562,1.7274606227874756,2.4180706077459035e-06,1.328330636024475,0.917791485786438,0.917791485786438,0.0,40.73664855957031,64.0,47289.67578125,0.0,413.8170776367188,1.0,280.9560852050781,283.9275207519531,297.354736328125,300.4421691894531,293.1499938964844,293.1499938964844,280.6499938964844,37432.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029916286468506,1.0,0.0,0.0,3.7977712154388414,3.7977969646453857,9.62389549385989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.97216796875,0.0,1715.0230712890625,1895.4371337890625,0.0,2498.808837890625,0.9392053484916688,1.0,0.0,3.0,1.0,0.0
17911020,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.9803110361099244,0.304276168346405,0.2742171883583069,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8558349013328552,0.2064089924097061,0.1962044984102249,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8949713110923767,0.2359251677989959,0.1654713749885559,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8325257301330566,0.1890859007835388,0.179889366030693,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7548330426216125,0.1400618553161621,0.6347850561141968,284.84051513671875,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.35699462890625,284.85479736328125,1.0,0.3263191282749176,1.0,1.0,0.0,1.0,-1.741607427597046,1.741604924201965,2.456914444337599e-06,1.339808464050293,0.8164892792701721,0.8164892792701721,0.0,46.33185577392578,64.0,47819.52734375,0.0,438.5238342285156,1.0,280.6613464355469,283.8648986816406,297.3661804199219,300.5285949707031,293.1499938964844,293.1499938964844,280.6499938964844,43876.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813944935798645,1.0,0.0,0.0,3.5535225868225098,3.553547143936157,8.425806186096452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.11376953125,0.0,1485.8330078125,1895.4371337890625,0.0,2599.568603515625,0.8898963928222656,1.0,0.0,3.0,1.0,0.0
17911080,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9744378328323364,0.3043981492519378,0.2741796672344208,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8505473732948303,0.2064769566059112,0.1962958127260208,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8891211152076721,0.2360109835863113,0.1655466705560684,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8275821208953857,0.1891322135925293,0.1799617111682891,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7500063180923462,0.1399773508310318,0.634574830532074,284.8639831542969,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3541564941406,284.87646484375,1.0,0.3271563053131103,1.0,1.0,0.0,1.0,-1.740180492401123,1.7401779890060425,2.453053639328573e-06,1.3387099504470823,0.8243390321731567,0.8243390321731567,0.0,47.33451843261719,67.0,47796.1484375,0.0,440.9988403320313,1.0,280.6573791503906,283.885498046875,297.3559875488281,300.50604248046875,293.1499938964844,293.1499938964844,280.95001220703125,42939.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813876748085022,1.0,0.0,0.0,3.530595302581787,3.5306196212768555,8.31743079743319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.6884765625,0.0,1454.56494140625,1895.4371337890625,0.0,2598.93896484375,0.8850958943367004,1.0,0.0,3.0,1.0,0.0
17911140,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9454362988471984,0.3076892793178558,0.2764658629894256,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8267818689346313,0.2075385451316833,0.1973606497049331,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8625611662864685,0.2373325079679489,0.1664886325597763,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8038363456726074,0.1899805068969726,0.1808360815048217,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7276759743690491,0.1396816223859787,0.6336720585823059,285.04071044921875,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3476257324219,285.0369567871094,1.0,0.3338657915592193,1.0,1.0,0.0,1.0,-1.7461363077163696,1.746133804321289,2.469120545356418e-06,1.343238353729248,0.9695733785629272,0.9695733785629272,0.0,53.122169494628906,70.0,47621.73828125,0.0,461.5711059570313,1.0,280.9424133300781,284.02740478515625,297.2964172363281,300.3548889160156,293.1499938964844,293.1499938964844,280.6499938964844,32351.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038070797920227,1.0,0.0,0.0,3.693429470062256,3.693453073501587,9.102336662181188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.61962890625,0.0,1554.3990478515625,1895.4371337890625,0.0,2506.283447265625,0.912345826625824,1.0,0.0,3.0,1.0,0.0
17911200,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9454362988471984,0.3076892793178558,0.2764658629894256,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8267818689346313,0.2075385451316833,0.1973606497049331,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8625611662864685,0.2373325079679489,0.1664886325597763,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8038363456726074,0.1899805068969726,0.1808360815048217,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7276759743690491,0.1396816223859787,0.6336720585823059,285.04071044921875,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3476257324219,285.0369567871094,1.0,0.3338657915592193,1.0,1.0,0.0,1.0,-1.7461363077163696,1.746133804321289,2.469120545356418e-06,1.343238353729248,0.9695733785629272,0.9695733785629272,0.0,53.122169494628906,70.0,47621.73828125,0.0,461.5711059570313,1.0,280.9424133300781,284.02740478515625,297.2964172363281,300.3548889160156,293.1499938964844,293.1499938964844,280.6499938964844,32351.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038070797920227,1.0,0.0,0.0,3.693429470062256,3.693453073501587,9.102336662181188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.61962890625,0.0,1554.3990478515625,1895.4371337890625,0.0,2506.283447265625,0.912345826625824,1.0,0.0,3.0,1.0,0.0
17911260,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9325405955314636,0.3096307516098022,0.2785283029079437,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8165237903594971,0.2079657465219497,0.1980284750461578,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8513817191123962,0.2378149479627609,0.1670584678649902,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7928239107131958,0.1903008967638015,0.1813903450965881,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7178105711936951,0.1394086182117462,0.6334315538406372,284.86846923828125,284.95001220703125,297.3435974121094,294.3238525390625,297.3409729003906,297.3435974121094,284.8602905273437,1.0,0.337492972612381,1.0,1.0,0.0,1.0,-1.7504781484603882,1.7504757642745972,2.4810417471599067e-06,1.3466713428497314,0.8592799305915833,0.8592799305915833,0.0,56.16538619995117,70.0,48372.2265625,0.0,473.3049926757813,1.0,280.6808776855469,283.8354797363281,297.36834716796875,300.5744323730469,293.1499938964844,293.1499938964844,280.6499938964844,37556.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127663731575012,1.0,0.0,0.0,3.668200731277466,3.668225049972534,8.978410619420174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.0234375,0.0,1565.218017578125,1895.4371337890625,0.0,2588.69189453125,0.9080781936645508,1.0,0.0,3.0,1.0,0.0
17911320,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.924260914325714,0.3107817769050598,0.2796230316162109,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8098250031471252,0.2081273198127746,0.198285773396492,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.844415545463562,0.2379881143569946,0.1672578155994415,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7858580946922302,0.1904014945030212,0.1815885454416275,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7112624049186707,0.1391484141349792,0.6327334046363831,284.8817749023437,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3397521972656,284.8905334472656,1.0,0.339645117521286,1.0,1.0,0.0,1.0,-1.751741647720337,1.7517391443252563,2.484512606315548e-06,1.347666621208191,0.8467037677764893,0.8467037677764893,0.0,58.15190505981445,58.0,48164.09375,0.0,480.0132751464844,1.0,280.65728759765625,283.8753967285156,297.35467529296875,300.5185852050781,293.1499938964844,293.1499938964844,280.95001220703125,39995.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144314885139465,1.0,0.0,0.0,3.569567918777466,3.569591760635376,8.502068453708489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.353515625,0.0,1474.7509765625,1895.4371337890625,0.0,2604.06103515625,0.8903495669364929,1.0,0.0,3.0,1.0,0.0
17911380,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.930370032787323,0.3149883449077606,0.28304323554039,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8120705485343933,0.2090942561626434,0.1990238577127456,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8467466235160828,0.2391561865806579,0.1679103970527649,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7879747152328491,0.1911711543798446,0.1821519136428833,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117329835891724,0.1389042288064956,0.6309681534767151,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3396911621094,285.04693603515625,1.0,0.3394567668437958,1.0,1.0,0.0,1.0,-1.756072759628296,1.756070256233215,2.4963576379377628e-06,1.3510195016860962,0.9953355193138124,0.9953355193138124,0.0,57.89162826538086,46.0,47934.08203125,0.0,481.9465637207031,1.0,280.9427795410156,284.0149230957031,297.3016357421875,300.37994384765625,293.1499938964844,293.1499938964844,280.6499938964844,31831.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055918216705322,1.0,0.0,0.0,3.734160661697388,3.734184741973877,9.304204695581576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.74609375,0.0,1596.9202880859375,1895.4371337890625,0.0,2522.658935546875,0.92117577791214,1.0,0.0,3.0,1.0,0.0
17911440,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.930370032787323,0.3149883449077606,0.28304323554039,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8120705485343933,0.2090942561626434,0.1990238577127456,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8467466235160828,0.2391561865806579,0.1679103970527649,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7879747152328491,0.1911711543798446,0.1821519136428833,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117329835891724,0.1389042288064956,0.6309681534767151,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3396911621094,285.04693603515625,1.0,0.3394567668437958,1.0,1.0,0.0,1.0,-1.756072759628296,1.756070256233215,2.4963576379377628e-06,1.3510195016860962,0.9953355193138124,0.9953355193138124,0.0,57.89162826538086,46.0,47934.08203125,0.0,481.9465637207031,1.0,280.9427795410156,284.0149230957031,297.3016357421875,300.37994384765625,293.1499938964844,293.1499938964844,280.6499938964844,31831.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055918216705322,1.0,0.0,0.0,3.734160661697388,3.734184741973877,9.304204695581576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.74609375,0.0,1596.9202880859375,1895.4371337890625,0.0,2522.658935546875,0.92117577791214,1.0,0.0,3.0,1.0,0.0
17911500,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9414628744125366,0.3167567551136017,0.2848034501075744,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8189492225646973,0.2094567269086837,0.1994099169969558,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8540250062942505,0.2395563423633575,0.168252483010292,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7950742840766907,0.1914498060941696,0.1824483275413513,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7171956896781921,0.1387319564819336,0.6301988363265991,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3380432128906,284.8730163574219,1.0,0.3379054367542267,1.0,1.0,0.0,1.0,-1.7584950923919678,1.7584925889968872,2.503055839042645e-06,1.352940559387207,0.9010951519012452,0.9010951519012452,0.0,56.16890335083008,46.0,48783.77734375,0.0,478.30859375,1.0,280.6954650878906,283.81964111328125,297.3682861328125,300.6075134277344,293.1499938964844,293.1499938964844,280.6499938964844,35164.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137058019638062,1.0,0.0,0.0,3.75019884109497,3.750223636627197,9.384299914927396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.24853515625,0.0,1641.102783203125,1895.4371337890625,0.0,2597.360595703125,0.9251107573509216,1.0,0.0,3.0,1.0,0.0
17911560,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9537847638130188,0.3182009160518646,0.2861019372940063,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8269361257553101,0.209623634815216,0.1995514035224914,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8627714514732361,0.2397137135267257,0.1683594733476638,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8035150766372681,0.1915481239557266,0.1825203001499176,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7235371470451355,0.1384143531322479,0.628631591796875,284.85906982421875,284.95001220703125,297.53857421875,294.3222351074219,297.51763916015625,297.3335876464844,284.8564147949219,1.0,0.3354775309562683,0.9593401551246644,0.9593401551246644,0.2000000029802322,1.0,-1.7585598230361938,1.5792770385742188,0.1792828440666198,1.1745039224624634,0.8501068949699402,0.8501068949699402,0.0,54.01055908203125,34.0,47381.98828125,0.0,471.4970703125,1.0,280.65692138671875,283.7901306152344,297.35406494140625,300.528076171875,293.1499938964844,293.1499938964844,280.95001220703125,39895.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166971206665039,1.0,0.0,0.0,3.629968881607056,3.629993438720703,8.79223136962537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.2197265625,0.0,1539.984130859375,1895.4371337890625,0.0,2624.998291015625,0.9030393958091736,1.0,0.0,3.0,1.0,0.0
17911620,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9873514771461488,0.3216157257556915,0.28885018825531,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8533434867858887,0.2101324796676635,0.1997681111097335,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8923586010932922,0.2402808666229248,0.1685512512922287,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8294199705123901,0.1919062584638595,0.182596281170845,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7446631789207458,0.1378900557756424,0.6250663995742798,284.8118591308594,284.95001220703125,297.6188049316406,294.3191223144531,297.47930908203125,297.3289794921875,284.8026733398437,1.0,0.3286086022853851,0.8780204653739929,0.8780204653739929,0.6000000238418579,1.0,-1.7581557035446167,0.9042487740516664,0.8539069890975952,0.5012624859809875,0.7626609206199646,0.7626609206199646,0.0,47.86616134643555,25.0,39261.03125,0.0,451.7988586425781,1.0,280.94171142578125,283.6986389160156,297.1932373046875,299.9139709472656,293.1499938964844,293.1499938964844,281.25,44218.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896575331687927,1.0,0.0,0.0,3.4016828536987305,3.401705980300904,7.721131964899541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.5087890625,0.0,1331.359130859375,1895.4371337890625,0.0,2377.267333984375,0.8537773489952087,1.0,0.0,3.0,1.0,0.0
17911680,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9873514771461488,0.3216157257556915,0.28885018825531,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8533434867858887,0.2101324796676635,0.1997681111097335,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8923586010932922,0.2402808666229248,0.1685512512922287,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8294199705123901,0.1919062584638595,0.182596281170845,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7446631789207458,0.1378900557756424,0.6250663995742798,284.8118591308594,284.95001220703125,297.6188049316406,294.3191223144531,297.47930908203125,297.3289794921875,284.8026733398437,1.0,0.3286086022853851,0.8780204653739929,0.8780204653739929,0.6000000238418579,1.0,-1.7581557035446167,0.9042487740516664,0.8539069890975952,0.5012624859809875,0.7626609206199646,0.7626609206199646,0.0,47.86616134643555,25.0,39261.03125,0.0,451.7988586425781,1.0,280.94171142578125,283.6986389160156,297.1932373046875,299.9139709472656,293.1499938964844,293.1499938964844,281.25,44218.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896575331687927,1.0,0.0,0.0,3.4016828536987305,3.401705980300904,7.721131964899541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.5087890625,0.0,1331.359130859375,1895.4371337890625,0.0,2377.267333984375,0.8537773489952087,1.0,0.0,3.0,1.0,0.0
17911740,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.3288813531398773,0.2639935314655304,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8950437307357788,0.2108750492334365,0.2001201808452606,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9406204223632812,0.2411434203386306,0.1688833385705948,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8678979873657227,0.1924806535243988,0.1827965080738067,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7785258889198303,0.1375645995140075,0.6219685673713684,284.9198303222656,284.95001220703125,297.6982421875,294.31475830078125,297.4973449707031,297.3427734375,284.9373474121094,1.0,0.3204209208488464,0.7967008352279663,0.7967008352279663,1.0,1.0,-1.7531874179840088,0.7649381160736084,0.9882492423057556,0.3691697120666504,0.8019790649414062,0.8019790649414062,0.0,41.22212600708008,28.0,36353.4765625,0.0,422.1018676757813,1.0,281.2382507324219,283.8581848144531,297.1034240722656,299.4866027832031,293.1499938964844,293.1499938964844,281.54998779296875,38167.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411202788352966,1.0,0.0,0.0,3.294985771179199,3.29500699043274,7.244366315717343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.4130859375,0.0,1187.5439453125,1895.4371337890625,0.0,1949.134765625,0.8268210887908936,1.0,0.0,3.0,1.0,0.0
17911800,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.3288813531398773,0.2639935314655304,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8950437307357788,0.2108750492334365,0.2001201808452606,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9406204223632812,0.2411434203386306,0.1688833385705948,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8678979873657227,0.1924806535243988,0.1827965080738067,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7785258889198303,0.1375645995140075,0.6219685673713684,284.9198303222656,284.95001220703125,297.6982421875,294.31475830078125,297.4973449707031,297.3427734375,284.9373474121094,1.0,0.3204209208488464,0.7967008352279663,0.7967008352279663,1.0,1.0,-1.7531874179840088,0.7649381160736084,0.9882492423057556,0.3691697120666504,0.8019790649414062,0.8019790649414062,0.0,41.22212600708008,28.0,36353.4765625,0.0,422.1018676757813,1.0,281.2382507324219,283.8581848144531,297.1034240722656,299.4866027832031,293.1499938964844,293.1499938964844,281.54998779296875,38167.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411202788352966,1.0,0.0,0.0,3.294985771179199,3.29500699043274,7.244366315717343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.4130859375,0.0,1187.5439453125,1895.4371337890625,0.0,1949.134765625,0.8268210887908936,1.0,0.0,3.0,1.0,0.0
17911860,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9990000128746032,0.3347450494766235,0.2630202770233154,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.896950364112854,0.2115190178155899,0.2006294876337051,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9428596496582032,0.2419068068265915,0.169322520494461,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8696076273918152,0.1930101960897445,0.183203250169754,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7793630957603455,0.1376071572303772,0.6216599941253662,285.06817626953125,284.95001220703125,297.7460021972656,294.31158447265625,297.5283508300781,297.3604431152344,285.0725402832031,1.0,0.3165110647678375,0.8095402121543884,0.8095402121543884,1.0,1.0,-1.7257330417633057,0.7540169954299927,0.971716046333313,0.3581015169620514,0.9205372333526612,0.9205372333526612,0.0,40.31235122680664,28.0,35416.12890625,0.0,410.08294677734375,1.0,281.507568359375,283.9956359863281,297.1099853515625,299.3665771484375,293.1499938964844,293.1499938964844,281.54998779296875,31474.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163788080215454,1.0,0.0,0.0,3.399088382720948,3.399109363555908,7.709357987550902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.8759765625,0.0,1239.99267578125,1895.4371337890625,0.0,1742.330810546875,0.8477994799613953,1.0,0.0,3.0,1.0,0.0
17911920,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9990000128746032,0.3390257358551025,0.2568400204181671,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9047886729240416,0.2120019495487213,0.2010485082864761,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.951796531677246,0.2424625307321548,0.1696889549493789,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8769857883453369,0.1934179812669754,0.1835501790046692,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7856652140617371,0.1377264559268951,0.6219249367713928,285.0552673339844,284.95001220703125,297.7767944335937,294.309326171875,297.5497131347656,297.37408447265625,285.0486145019531,1.0,0.3146826326847076,0.817868709564209,0.817868709564209,1.0,1.0,-1.7200038433074951,0.7523472905158997,0.9676565527915956,0.3575885593891144,0.9422949552536012,0.9422949552536012,0.0,39.26096725463867,46.0,35440.54296875,0.0,403.7093505859375,1.0,281.5396423339844,283.9639892578125,297.1678161621094,299.45947265625,293.1499938964844,293.1499938964844,281.25,30459.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087931036949158,1.0,0.0,0.0,3.502072334289551,3.502094030380249,8.183583304344211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.7197265625,0.0,1334.9580078125,1895.4371337890625,0.0,1680.82568359375,0.8679057359695435,1.0,0.0,3.0,1.0,0.0
17911980,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3472579419612884,0.2621670067310333,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8998051285743713,0.2126196175813675,0.2018460482358932,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9460611343383788,0.243060678243637,0.1703055500984192,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8721379637718201,0.1938982605934143,0.1842029243707656,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7805196642875671,0.1376682519912719,0.6223754286766052,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.595703125,297.3943786621094,284.8873291015625,1.0,0.3176693618297577,0.8390365839004517,0.8390365839004517,1.0,1.0,-1.7294026613235474,0.7591391801834106,0.970263421535492,0.3621335923671722,0.8100489974021912,0.8100489974021912,0.0,40.25229644775391,64.0,35954.0078125,0.0,412.0190734863281,1.0,281.25848388671875,283.8005065917969,297.3157043457031,299.7185363769531,293.1499938964844,293.1499938964844,281.54998779296875,40316.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173343896865845,1.0,0.0,0.0,3.3705170154571533,3.3705391883850098,7.580298984066758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.595703125,0.0,1273.7137451171875,1895.4371337890625,0.0,1750.1456298828125,0.8466475009918213,1.0,0.0,3.0,1.0,0.0
17912040,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3472579419612884,0.2621670067310333,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8998051285743713,0.2126196175813675,0.2018460482358932,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9460611343383788,0.243060678243637,0.1703055500984192,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8721379637718201,0.1938982605934143,0.1842029243707656,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7805196642875671,0.1376682519912719,0.6223754286766052,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.595703125,297.3943786621094,284.8873291015625,1.0,0.3176693618297577,0.8390365839004517,0.8390365839004517,1.0,1.0,-1.7294026613235474,0.7591391801834106,0.970263421535492,0.3621335923671722,0.8100489974021912,0.8100489974021912,0.0,40.25229644775391,64.0,35954.0078125,0.0,412.0190734863281,1.0,281.25848388671875,283.8005065917969,297.3157043457031,299.7185363769531,293.1499938964844,293.1499938964844,281.54998779296875,40316.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173343896865845,1.0,0.0,0.0,3.3705170154571533,3.3705391883850098,7.580298984066758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.595703125,0.0,1273.7137451171875,1895.4371337890625,0.0,1750.1456298828125,0.8466475009918213,1.0,0.0,3.0,1.0,0.0
17912100,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3496160805225372,0.2724576294422149,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8885626196861267,0.2130412459373474,0.2021924704313278,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9328250288963318,0.2435262501239776,0.1705621629953384,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8614879846572876,0.1942390501499176,0.1844835579395294,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7704477906227112,0.1376596391201019,0.6223781108856201,285.03399658203125,284.95001220703125,297.89288330078125,294.2994689941406,297.6131286621094,297.39459228515625,285.0505065917969,1.0,0.3216824829578399,0.849620521068573,0.849620521068573,1.0,1.0,-1.742815613746643,0.7665138840675354,0.9763017892837524,0.3665935099124908,0.9133103489875792,0.9133103489875792,0.0,42.16282653808594,64.0,35648.03515625,0.0,425.4934692382813,1.0,281.4952087402344,283.9631042480469,297.2557067871094,299.5422668457031,293.1499938964844,293.1499938964844,281.54998779296875,33541.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100281715393066,1.0,0.0,0.0,3.4353084564208984,3.4353301525115967,7.87453302564245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.962890625,0.0,1289.862060546875,1895.4371337890625,0.0,1690.7747802734375,0.8584519028663635,1.0,0.0,3.0,1.0,0.0
17912160,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9990000128746032,0.3508479297161102,0.2860632538795471,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.874790608882904,0.213618591427803,0.2027753889560699,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9163489937782288,0.2441804111003875,0.1710406094789505,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8486645817756653,0.1947240084409713,0.184982880949974,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7583192586898804,0.1377137899398803,0.6229760646820068,285.06378173828125,284.95001220703125,297.9310607910156,294.2958068847656,297.6269836425781,297.3889465332031,285.06182861328125,1.0,0.3271572589874267,0.8499690890312195,0.8499690890312195,1.0,1.0,-1.7617381811141968,0.7755857110023499,0.986152410507202,0.3715968430042267,0.9692952632904052,0.9692952632904052,0.0,44.825294494628906,67.0,36102.4140625,0.0,444.7363586425781,1.0,281.5411071777344,283.9543762207031,297.2706604003906,299.6183166503906,293.1499938964844,293.1499938964844,281.25,30601.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080768346786499,1.0,0.0,0.0,3.578976392745972,3.5789988040924072,8.546946332899097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.7119140625,0.0,1415.972900390625,1895.4371337890625,0.0,1675.0677490234375,0.8855149745941162,1.0,0.0,3.0,1.0,0.0
17912220,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.3498141765594482,0.3081707954406738,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8545936346054077,0.2141388952732086,0.2036162167787552,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8935089707374573,0.2446465045213699,0.1716690957546234,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8299900889396667,0.1951167583465576,0.1856876164674759,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7403280138969421,0.1372543275356292,0.6225550770759583,284.8839111328125,284.95001220703125,298.00360107421875,294.288330078125,297.6415100097656,297.3570861816406,284.8890380859375,1.0,0.3353365957736969,0.8506383895874023,0.8506383895874023,1.0,1.0,-1.7903971672058103,0.7892193794250488,1.0011777877807615,0.3792737126350403,0.8496963977813721,0.8496963977813721,0.0,49.35638046264648,67.0,37131.56640625,0.0,476.1343994140625,1.0,281.2587280273437,283.7630310058594,297.354248046875,299.8424377441406,293.1499938964844,293.1499938964844,281.25,38285.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725707471370697,1.0,0.0,0.0,3.5373570919036865,3.5373804569244385,8.349319955414103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.2294921875,0.0,1427.9921875,1895.4371337890625,0.0,1819.234130859375,0.8812260627746582,1.0,0.0,3.0,1.0,0.0
17912280,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.3497292995452881,0.3090754449367523,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8538058996200562,0.214152917265892,0.2036357820034027,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8926305770874023,0.2446569204330444,0.1716805249452591,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8292555212974548,0.195125937461853,0.1857027262449264,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7396177053451538,0.1372245401144027,0.6224642992019653,284.8863525390625,284.95001220703125,298.0066223144531,294.2880249023437,297.6419677734375,297.35552978515625,284.8919372558594,1.0,0.3356611430644989,0.8506662845611572,0.8506662845611572,1.0,1.0,-1.79142963886261,0.7897120118141174,1.0017175674438477,0.3795483112335205,0.8496521711349487,0.8496521711349487,0.0,49.54497909545898,70.0,37137.0859375,0.0,477.360595703125,1.0,281.2574768066406,283.7658386230469,297.3519897460937,299.8388061523437,293.1499938964844,293.1499938964844,281.54998779296875,38363.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260294556617737,1.0,0.0,0.0,3.5320911407470703,3.5321145057678223,8.324479949806118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.6259765625,0.0,1423.018798828125,1895.4371337890625,0.0,1821.9124755859373,0.8802984356880188,1.0,0.0,3.0,1.0,0.0
17912340,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9796629548072816,0.349979430437088,0.3147984445095062,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8293768763542175,0.2149265706539154,0.2044635564088821,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8651419281959534,0.2454772442579269,0.1722921878099441,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8052113056182861,0.1957399100065231,0.1863925755023956,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7173683047294617,0.1367038488388061,0.6209250688552856,285.053955078125,284.95001220703125,298.0810546875,294.27978515625,297.6615295410156,297.33111572265625,285.0499267578125,1.0,0.342689037322998,0.851363480091095,0.851363480091095,1.0,1.0,-1.7987838983535769,0.7932433485984802,1.0055404901504517,0.3816387355327606,0.996926724910736,0.996926724910736,0.0,55.689083099365234,73.0,36737.421875,0.0,500.89752197265625,1.0,281.54248046875,283.9157409667969,297.266357421875,299.6742248535156,293.1499938964844,293.1499938964844,281.25,31308.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189137935638428,1.0,0.0,0.0,3.705313920974731,3.705337524414064,9.161008733826748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.50537109375,0.0,1559.9495849609375,1895.4371337890625,0.0,1763.0933837890625,0.9143357872962952,1.0,0.0,3.0,1.0,0.0
