time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912400,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9796629548072816,0.349979430437088,0.3147984445095062,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8293768763542175,0.2149265706539154,0.2044635564088821,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8651419281959534,0.2454772442579269,0.1722921878099441,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8052113056182861,0.1957399100065231,0.1863925755023956,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7173683047294617,0.1367038488388061,0.6209250688552856,285.053955078125,284.95001220703125,298.0810546875,294.27978515625,297.6615295410156,297.33111572265625,285.0499267578125,1.0,0.342689037322998,0.851363480091095,0.851363480091095,1.0,1.0,-1.7987838983535769,0.7932433485984802,1.0055404901504517,0.3816387355327606,0.996926724910736,0.996926724910736,0.0,55.689083099365234,73.0,36737.421875,0.0,500.89752197265625,1.0,281.54248046875,283.9157409667969,297.266357421875,299.6742248535156,293.1499938964844,293.1499938964844,281.25,31308.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189137935638428,1.0,0.0,0.0,3.705313920974731,3.705337524414064,9.161008733826748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.50537109375,0.0,1559.9495849609375,1895.4371337890625,0.0,1763.0933837890625,0.9143357872962952,1.0,0.0,3.0,1.0,0.0
17912460,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.958105444908142,0.3520103693008423,0.3167697787284851,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8110300898551941,0.215225487947464,0.2051533162593841,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8451731204986572,0.2456467598676681,0.1727544069290161,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7857539653778076,0.1959215998649597,0.1869560480117797,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6985247731208801,0.1359171122312545,0.6189768314361572,284.8559875488281,284.95001220703125,298.1543273925781,294.271240234375,297.68707275390625,297.3187561035156,284.86083984375,1.0,0.3484183549880981,0.8511914014816284,0.8511914014816284,1.0,1.0,-1.801114201545715,0.7943316698074341,1.0067825317382812,0.3822585344314575,0.8477731347084045,0.8477731347084045,0.0,61.23883819580078,61.0,37264.38671875,0.0,519.3550415039062,1.0,281.2570495605469,283.7196960449219,297.3184814453125,299.826904296875,293.1499938964844,293.1499938964844,281.54998779296875,39859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332233786582947,1.0,0.0,0.0,3.609265089035034,3.609289407730103,8.69222276378423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.41259765625,0.0,1516.8726806640625,1895.4371337890625,0.0,1882.1549072265625,0.8982836604118347,1.0,0.0,3.0,1.0,0.0
17912520,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.958105444908142,0.3520103693008423,0.3167697787284851,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8110300898551941,0.215225487947464,0.2051533162593841,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8451731204986572,0.2456467598676681,0.1727544069290161,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7857539653778076,0.1959215998649597,0.1869560480117797,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6985247731208801,0.1359171122312545,0.6189768314361572,284.8559875488281,284.95001220703125,298.1543273925781,294.271240234375,297.68707275390625,297.3187561035156,284.86083984375,1.0,0.3484183549880981,0.8511914014816284,0.8511914014816284,1.0,1.0,-1.801114201545715,0.7943316698074341,1.0067825317382812,0.3822585344314575,0.8477731347084045,0.8477731347084045,0.0,61.23883819580078,61.0,37264.38671875,0.0,519.3550415039062,1.0,281.2570495605469,283.7196960449219,297.3184814453125,299.826904296875,293.1499938964844,293.1499938964844,281.54998779296875,39859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332233786582947,1.0,0.0,0.0,3.609265089035034,3.609289407730103,8.69222276378423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.41259765625,0.0,1516.8726806640625,1895.4371337890625,0.0,1882.1549072265625,0.8982836604118347,1.0,0.0,3.0,1.0,0.0
17912580,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9614470601081848,0.3557636141777038,0.3196496665477752,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8118688464164734,0.2159212529659271,0.2056179493665695,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8459056615829468,0.2463561743497848,0.1730670481920242,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7864804863929749,0.1964632719755172,0.187290757894516,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6975944638252258,0.1354308724403381,0.6160967350006104,285.0375366210937,284.95001220703125,298.226318359375,294.2625427246094,297.7186889648437,297.31817626953125,285.0346984863281,1.0,0.3480681478977203,0.8510193228721619,0.8510193228721619,1.0,1.0,-1.802446246147156,0.7949622869491577,1.007483959197998,0.3825438916683197,0.987577736377716,0.987577736377716,0.0,61.19480514526367,49.0,36676.03125,0.0,520.0964965820312,1.0,281.5428466796875,283.89111328125,297.22760009765625,299.6310119628906,293.1499938964844,293.1499938964844,281.25,32266.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721371054649353,1.0,0.0,0.0,3.7368953227996826,3.736919641494751,9.317838021161152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.35009765625,0.0,1603.4139404296875,1895.4371337890625,0.0,1783.3170166015625,0.9221864342689514,1.0,0.0,3.0,1.0,0.0
17912640,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9614470601081848,0.3557636141777038,0.3196496665477752,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8118688464164734,0.2159212529659271,0.2056179493665695,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8459056615829468,0.2463561743497848,0.1730670481920242,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7864804863929749,0.1964632719755172,0.187290757894516,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6975944638252258,0.1354308724403381,0.6160967350006104,285.0375366210937,284.95001220703125,298.226318359375,294.2625427246094,297.7186889648437,297.31817626953125,285.0346984863281,1.0,0.3480681478977203,0.8510193228721619,0.8510193228721619,1.0,1.0,-1.802446246147156,0.7949622869491577,1.007483959197998,0.3825438916683197,0.987577736377716,0.987577736377716,0.0,61.19480514526367,49.0,36676.03125,0.0,520.0964965820312,1.0,281.5428466796875,283.89111328125,297.22760009765625,299.6310119628906,293.1499938964844,293.1499938964844,281.25,32266.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721371054649353,1.0,0.0,0.0,3.7368953227996826,3.736919641494751,9.317838021161152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.35009765625,0.0,1603.4139404296875,1895.4371337890625,0.0,1783.3170166015625,0.9221864342689514,1.0,0.0,3.0,1.0,0.0
17912700,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9704192876815796,0.3573880791664123,0.3212875127792358,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8181324005126953,0.2162001729011535,0.2059152424335479,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8524215817451477,0.2465922385454177,0.1732865422964096,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7929266095161438,0.1966752707958221,0.1875149458646774,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7027347087860107,0.1351871341466903,0.6149402856826782,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,297.7337341308594,297.31707763671875,284.8652648925781,1.0,0.3464410603046417,0.850933313369751,0.850933313369751,1.0,1.0,-1.803916096687317,0.795650064945221,1.0082659721374512,0.3829323351383209,0.8936539888381958,0.8936539888381958,0.0,59.47357940673828,49.0,37475.0625,0.0,515.7771606445312,1.0,281.2951965332031,283.7018127441406,297.3007507324219,299.8482666015625,293.1499938964844,293.1499938964844,281.25,35585.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72966068983078,1.0,0.0,0.0,3.746204376220703,3.746229410171509,9.364320021632012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.45458984375,0.0,1639.67822265625,1895.4371337890625,0.0,1852.225830078125,0.9244697690010072,1.0,0.0,3.0,1.0,0.0
17912760,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9807804822921752,0.358661025762558,0.3224301338195801,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8260977268218994,0.2162925750017166,0.2059737592935562,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8610132336616516,0.2465889453887939,0.1732742488384246,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8013393878936768,0.1967160850763321,0.1875200867652893,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.7095979452133179,0.1348174512386322,0.6130619049072266,284.8539733886719,284.95001220703125,298.2970275878906,294.2539367675781,297.7470703125,297.3130798339844,284.8598022460937,1.0,0.3439746797084808,0.8511028289794922,0.8511028289794922,1.0,1.0,-1.8030965328216555,0.7952719926834106,1.0078245401382446,0.3827410638332367,0.8415642976760864,0.8415642976760864,0.0,57.19312286376953,37.0,37129.375,0.0,508.2388916015625,1.0,281.25689697265625,283.71124267578125,297.2891845703125,299.7866516113281,293.1499938964844,293.1499938964844,281.54998779296875,40725.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333068251609802,1.0,0.0,0.0,3.607054948806762,3.607079267501831,8.681580538905109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.787109375,0.0,1520.8553466796875,1895.4371337890625,0.0,1882.8580322265625,0.8985503911972046,1.0,0.0,3.0,1.0,0.0
17912820,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.363066703081131,0.3174140155315399,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.85008305311203,0.2171051800251007,0.2063243091106414,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8877123594284058,0.2473997771739959,0.1734944581985473,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8252155780792236,0.1973714977502823,0.1877378970384597,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7289556860923767,0.1345044821500778,0.609931468963623,285.0350646972656,284.95001220703125,298.3663635253906,294.2455444335937,297.7798767089844,297.3169250488281,285.03057861328125,1.0,0.3370240330696106,0.8514419198036194,0.8514419198036194,1.0,1.0,-1.7971088886260986,0.7924685478210449,1.0046403408050537,0.3811612427234649,0.9811887741088868,0.9811887741088868,0.0,51.22208023071289,25.0,36453.0,0.0,485.3113708496094,1.0,281.5428466796875,283.88043212890625,297.20556640625,299.5973815917969,293.1499938964844,293.1499938964844,281.25,32431.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205175757408142,1.0,0.0,0.0,3.7325007915496826,3.732524871826172,9.295935115005704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.5810546875,0.0,1599.6011962890625,1895.4371337890625,0.0,1776.281982421875,0.9212899208068848,1.0,0.0,3.0,1.0,0.0
17912880,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.363066703081131,0.3174140155315399,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.85008305311203,0.2171051800251007,0.2063243091106414,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8877123594284058,0.2473997771739959,0.1734944581985473,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8252155780792236,0.1973714977502823,0.1877378970384597,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7289556860923767,0.1345044821500778,0.609931468963623,285.0350646972656,284.95001220703125,298.3663635253906,294.2455444335937,297.7798767089844,297.3169250488281,285.03057861328125,1.0,0.3370240330696106,0.8514419198036194,0.8514419198036194,1.0,1.0,-1.7971088886260986,0.7924685478210449,1.0046403408050537,0.3811612427234649,0.9811887741088868,0.9811887741088868,0.0,51.22208023071289,25.0,36453.0,0.0,485.3113708496094,1.0,281.5428466796875,283.88043212890625,297.20556640625,299.5973815917969,293.1499938964844,293.1499938964844,281.25,32431.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205175757408142,1.0,0.0,0.0,3.7325007915496826,3.732524871826172,9.295935115005704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.5810546875,0.0,1599.6011962890625,1895.4371337890625,0.0,1776.281982421875,0.9212899208068848,1.0,0.0,3.0,1.0,0.0
17912940,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.9990000128746032,0.3715496063232422,0.2921559512615204,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8741991519927979,0.2174698263406753,0.2066801339387893,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9143332839012146,0.2475837916135788,0.1736763566732406,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.8472867012023926,0.1976190954446792,0.1879675686359405,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7470449805259705,0.1340310424566269,0.607379138469696,284.8321228027344,284.95001220703125,298.4342346191406,294.237548828125,297.8219299316406,297.339599609375,284.8382263183594,1.0,0.3267518579959869,0.8517809510231018,0.8517809510231018,1.0,1.0,-1.7618162631988523,0.775699257850647,0.9861170053482056,0.3721003532409668,0.8119558095932007,0.8119558095932007,0.0,45.88222503662109,28.0,36215.609375,0.0,447.9403076171875,1.0,281.2572937011719,283.6989440917969,297.26104736328125,299.71685791015625,293.1499938964844,293.1499938964844,281.54998779296875,42842.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304295301437378,1.0,0.0,0.0,3.53424072265625,3.53426480293274,8.334615131389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.44482421875,0.0,1457.72705078125,1895.4371337890625,0.0,1858.668701171875,0.8838738799095154,1.0,0.0,3.0,1.0,0.0
17913000,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.9990000128746032,0.3715496063232422,0.2921559512615204,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8741991519927979,0.2174698263406753,0.2066801339387893,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9143332839012146,0.2475837916135788,0.1736763566732406,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.8472867012023926,0.1976190954446792,0.1879675686359405,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7470449805259705,0.1340310424566269,0.607379138469696,284.8321228027344,284.95001220703125,298.4342346191406,294.237548828125,297.8219299316406,297.339599609375,284.8382263183594,1.0,0.3267518579959869,0.8517809510231018,0.8517809510231018,1.0,1.0,-1.7618162631988523,0.775699257850647,0.9861170053482056,0.3721003532409668,0.8119558095932007,0.8119558095932007,0.0,45.88222503662109,28.0,36215.609375,0.0,447.9403076171875,1.0,281.2572937011719,283.6989440917969,297.26104736328125,299.71685791015625,293.1499938964844,293.1499938964844,281.54998779296875,42842.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304295301437378,1.0,0.0,0.0,3.53424072265625,3.53426480293274,8.334615131389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.44482421875,0.0,1457.72705078125,1895.4371337890625,0.0,1858.668701171875,0.8838738799095154,1.0,0.0,3.0,1.0,0.0
17913060,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.384207010269165,0.2725034058094024,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8959063291549683,0.2182960361242294,0.2071347385644912,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9398614764213562,0.2483704835176468,0.1739460080862045,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8673036694526672,0.1982851028442382,0.1882878690958023,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635701298713684,0.1340547502040863,0.6059979200363159,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8773193359375,297.3869323730469,285.0028076171875,1.0,0.319962739944458,0.8526479601860046,0.8526479601860046,1.0,1.0,-1.737797498703003,0.7644438147544861,0.973353624343872,0.3657015264034271,0.9312134385108948,0.9312134385108948,0.0,42.06494522094727,31.0,35268.1015625,0.0,422.2470397949219,1.0,281.5419921875,283.8682861328125,297.1695556640625,299.49273681640625,293.1499938964844,293.1499938964844,281.25,33285.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132698893547058,1.0,0.0,0.0,3.627690076828003,3.627713441848755,8.781195219853544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.93359375,0.0,1488.2994384765625,1895.4371337890625,0.0,1717.0089111328125,0.8982101678848267,1.0,0.0,3.0,1.0,0.0
17913120,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.384207010269165,0.2725034058094024,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8959063291549683,0.2182960361242294,0.2071347385644912,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9398614764213562,0.2483704835176468,0.1739460080862045,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8673036694526672,0.1982851028442382,0.1882878690958023,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635701298713684,0.1340547502040863,0.6059979200363159,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8773193359375,297.3869323730469,285.0028076171875,1.0,0.319962739944458,0.8526479601860046,0.8526479601860046,1.0,1.0,-1.737797498703003,0.7644438147544861,0.973353624343872,0.3657015264034271,0.9312134385108948,0.9312134385108948,0.0,42.06494522094727,31.0,35268.1015625,0.0,422.2470397949219,1.0,281.5419921875,283.8682861328125,297.1695556640625,299.49273681640625,293.1499938964844,293.1499938964844,281.25,33285.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132698893547058,1.0,0.0,0.0,3.627690076828003,3.627713441848755,8.781195219853544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.93359375,0.0,1488.2994384765625,1895.4371337890625,0.0,1717.0089111328125,0.8982101678848267,1.0,0.0,3.0,1.0,0.0
17913180,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.3959979712963104,0.2595942914485931,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.912128746509552,0.2188025414943695,0.2076825946569442,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9573832154273988,0.2486851215362548,0.1742548644542694,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8821811676025391,0.1986604183912277,0.1887001097202301,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7759830355644226,0.1340455263853073,0.605926513671875,284.8561706542969,284.95001220703125,298.5654602050781,294.2235717773437,297.9287414550781,297.4283142089844,284.8666076660156,1.0,0.3157609403133392,0.8535149693489075,0.8535149693489075,1.0,1.0,-1.7237333059310913,0.7578830718994141,0.9658502340316772,0.3620233535766601,0.7926583290100098,0.7926583290100098,0.0,39.74040603637695,49.0,35247.31640625,0.0,407.2424011230469,1.0,281.25799560546875,283.7426452636719,297.2352600097656,299.6188659667969,293.1499938964844,293.1499938964844,281.54998779296875,43328.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205833792686462,1.0,0.0,0.0,3.378185987472534,3.378208875656128,7.614833634761453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.2958984375,0.0,1302.016357421875,1895.4371337890625,0.0,1776.8240966796875,0.8511839509010315,1.0,0.0,3.0,1.0,0.0
17913240,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.3959979712963104,0.2595942914485931,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.912128746509552,0.2188025414943695,0.2076825946569442,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9573832154273988,0.2486851215362548,0.1742548644542694,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8821811676025391,0.1986604183912277,0.1887001097202301,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7759830355644226,0.1340455263853073,0.605926513671875,284.8561706542969,284.95001220703125,298.5654602050781,294.2235717773437,297.9287414550781,297.4283142089844,284.8666076660156,1.0,0.3157609403133392,0.8535149693489075,0.8535149693489075,1.0,1.0,-1.7237333059310913,0.7578830718994141,0.9658502340316772,0.3620233535766601,0.7926583290100098,0.7926583290100098,0.0,39.74040603637695,49.0,35247.31640625,0.0,407.2424011230469,1.0,281.25799560546875,283.7426452636719,297.2352600097656,299.6188659667969,293.1499938964844,293.1499938964844,281.54998779296875,43328.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205833792686462,1.0,0.0,0.0,3.378185987472534,3.378208875656128,7.614833634761453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.2958984375,0.0,1302.016357421875,1895.4371337890625,0.0,1776.8240966796875,0.8511839509010315,1.0,0.0,3.0,1.0,0.0
17913300,297.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4014321565628052,0.2610920071601867,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9106718301773072,0.2192285805940628,0.2079591006040573,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9557546377182008,0.2490697801113128,0.1744007766246795,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8808284401893616,0.1990025490522384,0.1889100223779678,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7745562791824341,0.1341510713100433,0.6060380935668945,285.0140991210937,284.95001220703125,298.5972900390625,294.2206115722656,297.9527587890625,297.446044921875,285.02978515625,1.0,0.3168579936027527,0.8539484739303589,0.8539484739303589,1.0,1.0,-1.726409077644348,0.7592285871505737,0.9671805500984192,0.3626168966293335,0.891048014163971,0.891048014163971,0.0,40.01824569702149,49.0,34763.921875,0.0,409.5999755859375,1.0,281.4938049316406,283.9088439941406,297.1583557128906,299.4062194824219,293.1499938964844,293.1499938964844,281.54998779296875,35184.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103788256645203,1.0,0.0,0.0,3.422981977462769,3.423003673553467,7.818123322067549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.43310546875,0.0,1289.238525390625,1895.4371337890625,0.0,1693.6036376953125,0.8572413325309753,1.0,0.0,3.0,1.0,0.0
17913360,297.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.4058169722557068,0.2673943936824798,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9037957787513732,0.2198183387517929,0.2085007280111313,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9483226537704468,0.2496476024389267,0.1747880280017852,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8745108246803284,0.1994945704936981,0.1893639862537384,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7688245177268982,0.1343547254800796,0.6069920063018799,285.0413818359375,284.95001220703125,298.6286926269531,294.2179260253906,297.97296142578125,297.4570617675781,285.0395202636719,1.0,0.3197375535964966,0.8544331789016724,0.8544331789016724,1.0,1.0,-1.7367748022079468,0.7641969919204712,0.9725777506828308,0.3653070628643036,0.9382131695747375,0.9382131695747375,0.0,41.215919494628906,67.0,35062.296875,0.0,419.1434020996094,1.0,281.5406799316406,283.90264892578125,297.1673889160156,299.4590759277344,293.1499938964844,293.1499938964844,281.25,31772.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054697871208191,1.0,0.0,0.0,3.5506668090820312,3.550688982009888,8.412268357460562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.95361328125,0.0,1394.6644287109375,1895.4371337890625,0.0,1654.18408203125,0.8800566792488098,1.0,0.0,3.0,1.0,0.0
17913420,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.4093881249427795,0.2931750416755676,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.877082347869873,0.2204448729753494,0.209428459405899,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9164735078811646,0.2500436902046203,0.1753551363945007,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8494634032249451,0.1999707967042923,0.1901374757289886,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7465124130249023,0.1342484354972839,0.6081303358078003,284.8950500488281,284.95001220703125,298.6902160644531,294.2134704589844,297.9944152832031,297.4456787109375,284.9033508300781,1.0,0.3300111293792724,0.8554025888442993,0.8554025888442993,1.0,1.0,-1.7718089818954468,0.7809103727340698,0.9908985495567322,0.3745101690292358,0.8314186930656433,0.8314186930656433,0.0,46.25996017456055,85.0,36086.5390625,0.0,455.1874694824219,1.0,281.25830078125,283.7513427734375,297.2568359375,299.6708679199219,293.1499938964844,293.1499938964844,281.54998779296875,39352.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190161347389221,1.0,0.0,0.0,3.4511160850524902,3.451138973236084,7.947169251565356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.47314453125,0.0,1346.66943359375,1895.4371337890625,0.0,1763.933837890625,0.8636935949325562,1.0,0.0,3.0,1.0,0.0
17913480,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.4093881249427795,0.2931750416755676,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.877082347869873,0.2204448729753494,0.209428459405899,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9164735078811646,0.2500436902046203,0.1753551363945007,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8494634032249451,0.1999707967042923,0.1901374757289886,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7465124130249023,0.1342484354972839,0.6081303358078003,284.8950500488281,284.95001220703125,298.6902160644531,294.2134704589844,297.9944152832031,297.4456787109375,284.9033508300781,1.0,0.3300111293792724,0.8554025888442993,0.8554025888442993,1.0,1.0,-1.7718089818954468,0.7809103727340698,0.9908985495567322,0.3745101690292358,0.8314186930656433,0.8314186930656433,0.0,46.25996017456055,85.0,36086.5390625,0.0,455.1874694824219,1.0,281.25830078125,283.7513427734375,297.2568359375,299.6708679199219,293.1499938964844,293.1499938964844,281.54998779296875,39352.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190161347389221,1.0,0.0,0.0,3.4511160850524902,3.451138973236084,7.947169251565356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.47314453125,0.0,1346.66943359375,1895.4371337890625,0.0,1763.933837890625,0.8636935949325562,1.0,0.0,3.0,1.0,0.0
17913540,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9990000128746032,0.408255010843277,0.3314697742462158,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8437583446502686,0.2214458137750625,0.2104879766702652,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8790112733840942,0.2509269118309021,0.1760232299566269,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8185518383979797,0.2007755190134048,0.191028892993927,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.718608558177948,0.1340385973453521,0.6083799600601196,285.0907592773437,284.95001220703125,298.75,294.2104187011719,297.99859619140625,297.403564453125,285.0907287597656,1.0,0.3450218141078949,0.8563719987869263,0.8563719987869263,1.0,1.0,-1.821225643157959,0.8044993877410889,1.01672625541687,0.3875119984149933,1.0,1.0,0.0,54.45506286621094,88.0,36436.46484375,0.0,511.6679992675781,1.0,281.5412902832031,283.9168395996094,297.1984558105469,299.5640563964844,293.1499938964844,293.1499938964844,281.25,30477.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119046449661255,1.0,0.0,0.0,3.666722297668457,3.66674542427063,8.971175020633382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.66357421875,0.0,1510.3458251953125,1895.4371337890625,0.0,1705.9390869140625,0.9051468968391418,1.0,0.0,3.0,1.0,0.0
17913600,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9990000128746032,0.408255010843277,0.3314697742462158,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8437583446502686,0.2214458137750625,0.2104879766702652,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8790112733840942,0.2509269118309021,0.1760232299566269,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8185518383979797,0.2007755190134048,0.191028892993927,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.718608558177948,0.1340385973453521,0.6083799600601196,285.0907592773437,284.95001220703125,298.75,294.2104187011719,297.99859619140625,297.403564453125,285.0907287597656,1.0,0.3450218141078949,0.8563719987869263,0.8563719987869263,1.0,1.0,-1.821225643157959,0.8044993877410889,1.01672625541687,0.3875119984149933,1.0,1.0,0.0,54.45506286621094,88.0,36436.46484375,0.0,511.6679992675781,1.0,281.5412902832031,283.9168395996094,297.1984558105469,299.5640563964844,293.1499938964844,293.1499938964844,281.25,30477.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119046449661255,1.0,0.0,0.0,3.666722297668457,3.66674542427063,8.971175020633382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.66357421875,0.0,1510.3458251953125,1895.4371337890625,0.0,1705.9390869140625,0.9051468968391418,1.0,0.0,3.0,1.0,0.0
17913660,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.4032346308231354,0.363598108291626,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8205906748771667,0.2222819328308105,0.2116277813911438,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8528861999511719,0.2514512538909912,0.176697701215744,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7945175170898438,0.2014522105455398,0.1920028626918792,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6954846978187561,0.1335860043764114,0.6079497933387756,284.9076232910156,284.95001220703125,298.80712890625,294.206787109375,297.9913024902344,297.34307861328125,284.9097900390625,1.0,0.3575739860534668,0.8558297753334045,0.8558297753334045,1.0,1.0,-1.862798929214477,0.8242202997207642,1.0385786294937134,0.3985513746738434,0.9031778573989868,0.9031778573989868,0.0,62.193992614746094,91.0,37858.20703125,0.0,564.056396484375,1.0,281.2574462890625,283.7078857421875,297.28045654296875,299.8048400878906,293.1499938964844,293.1499938964844,280.95001220703125,36199.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73164302110672,1.0,0.0,0.0,3.69097352027893,3.690998077392578,9.090236403608288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.48486328125,0.0,1580.7403564453125,1895.4371337890625,0.0,1868.85595703125,0.914129674434662,1.0,0.0,3.0,1.0,0.0
17913720,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.4032346308231354,0.363598108291626,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8205906748771667,0.2222819328308105,0.2116277813911438,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8528861999511719,0.2514512538909912,0.176697701215744,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7945175170898438,0.2014522105455398,0.1920028626918792,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6954846978187561,0.1335860043764114,0.6079497933387756,284.9076232910156,284.95001220703125,298.80712890625,294.206787109375,297.9913024902344,297.34307861328125,284.9097900390625,1.0,0.3575739860534668,0.8558297753334045,0.8558297753334045,1.0,1.0,-1.862798929214477,0.8242202997207642,1.0385786294937134,0.3985513746738434,0.9031778573989868,0.9031778573989868,0.0,62.193992614746094,91.0,37858.20703125,0.0,564.056396484375,1.0,281.2574462890625,283.7078857421875,297.28045654296875,299.8048400878906,293.1499938964844,293.1499938964844,280.95001220703125,36199.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73164302110672,1.0,0.0,0.0,3.69097352027893,3.690998077392578,9.090236403608288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.48486328125,0.0,1580.7403564453125,1895.4371337890625,0.0,1868.85595703125,0.914129674434662,1.0,0.0,3.0,1.0,0.0
17913780,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9672685265541076,0.4017585813999176,0.3618572056293487,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.7922095656394958,0.2230959385633468,0.2127348631620407,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8243282437324524,0.2518377602100372,0.1772221773862838,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7664040327072144,0.2021292746067047,0.1929818838834762,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.6684856414794922,0.1331485509872436,0.6075652241706848,284.8466796875,284.95001220703125,298.8609313964844,294.20074462890625,297.9964599609375,297.30908203125,284.8590087890625,1.0,0.3667170703411102,0.855287492275238,0.855287492275238,1.0,1.0,-1.863251805305481,0.8243395090103149,1.038912296295166,0.3987949192523956,0.7836697697639465,0.7836697697639465,0.0,71.9877700805664,79.0,37821.82421875,0.0,595.481689453125,1.0,280.9593505859375,283.6651916503906,297.2482604980469,299.803955078125,293.1499938964844,293.1499938964844,281.25,44823.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455177903175354,1.0,0.0,0.0,3.330051898956299,3.330074548721313,7.399379455819144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.10009765625,0.0,1265.723876953125,1895.4371337890625,0.0,1986.80078125,0.843353807926178,1.0,0.0,3.0,1.0,0.0
17913840,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9672685265541076,0.4017585813999176,0.3618572056293487,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.7922095656394958,0.2230959385633468,0.2127348631620407,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8243282437324524,0.2518377602100372,0.1772221773862838,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7664040327072144,0.2021292746067047,0.1929818838834762,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.6684856414794922,0.1331485509872436,0.6075652241706848,284.8466796875,284.95001220703125,298.8609313964844,294.20074462890625,297.9964599609375,297.30908203125,284.8590087890625,1.0,0.3667170703411102,0.855287492275238,0.855287492275238,1.0,1.0,-1.863251805305481,0.8243395090103149,1.038912296295166,0.3987949192523956,0.7836697697639465,0.7836697697639465,0.0,71.9877700805664,79.0,37821.82421875,0.0,595.481689453125,1.0,280.9593505859375,283.6651916503906,297.2482604980469,299.803955078125,293.1499938964844,293.1499938964844,281.25,44823.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455177903175354,1.0,0.0,0.0,3.330051898956299,3.330074548721313,7.399379455819144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.10009765625,0.0,1265.723876953125,1895.4371337890625,0.0,1986.80078125,0.843353807926178,1.0,0.0,3.0,1.0,0.0
17913900,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9624408483505248,0.4034332036972046,0.362750768661499,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7883632779121399,0.2239181697368621,0.2133924514055252,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8204237818717957,0.2525280117988586,0.1775867193937301,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7627747058868408,0.2028527110815048,0.1935605555772781,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6645569801330566,0.1332872807979583,0.6077739596366882,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.0083312988281,297.3096008300781,285.01251220703125,1.0,0.3684434294700622,0.8550163507461548,0.8550163507461548,1.0,1.0,-1.866493582725525,0.825870156288147,1.040623426437378,0.3995893895626068,0.875446617603302,0.875446617603302,0.0,73.78849792480469,79.0,37342.5078125,0.0,603.5244140625,1.0,281.1941833496094,283.8203125,297.1533203125,299.5668334960937,293.1499938964844,293.1499938964844,281.25,35723.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362691760063171,1.0,0.0,0.0,3.3839569091796875,3.3839786052703857,7.640873036507401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.40087890625,0.0,1254.91748046875,1895.4371337890625,0.0,1907.8861083984373,0.8490955233573914,1.0,0.0,3.0,1.0,0.0
17913960,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9648532271385192,0.4056662023067474,0.3645510971546173,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7901424765586853,0.2249621599912643,0.2142860442399978,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8218739032745361,0.253455638885498,0.1781655400991439,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7644166946411133,0.2037858664989471,0.1943535059690475,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6655517816543579,0.1336601376533508,0.6089395880699158,285.015869140625,284.95001220703125,298.9115600585937,294.1924133300781,298.0225830078125,297.31494140625,285.0134582519531,1.0,0.3689865469932556,0.854884684085846,0.854884684085846,1.0,1.0,-1.8727729320526123,0.8288576602935791,1.0439152717590332,0.4012112617492676,0.9083767533302308,0.9083767533302308,0.0,73.69305419921875,67.0,37555.1171875,0.0,607.7506103515625,1.0,281.24053955078125,283.80975341796875,297.15008544921875,299.60174560546875,293.1499938964844,293.1499938964844,280.95001220703125,32600.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316097021102905,1.0,0.0,0.0,3.496164560317993,3.4961864948272705,8.155997193171061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.4619140625,0.0,1344.29736328125,1895.4371337890625,0.0,1868.576171875,0.8683318495750427,1.0,0.0,3.0,1.0,0.0
17914020,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.978797972202301,0.4091507792472839,0.3677532076835632,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8020495772361755,0.2267213463783264,0.2158932089805603,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8324903249740601,0.2547731399536133,0.1790853589773178,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7756547927856445,0.2053662836551666,0.1957818269729614,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6750434041023254,0.1343804150819778,0.6115385293960571,284.89093017578125,284.95001220703125,298.959228515625,294.1820373535156,298.04656982421875,297.3194274902344,284.8992614746094,1.0,0.3671796917915344,0.8546213507652283,0.8546213507652283,1.0,1.0,-1.8844908475875848,0.834415078163147,1.0500757694244385,0.4043106734752655,0.8022432327270508,0.8022432327270508,0.0,70.44657897949219,55.0,38037.48046875,0.0,605.8516845703125,1.0,280.9589233398437,283.6907958984375,297.2125549316406,299.7569885253906,293.1499938964844,293.1499938964844,281.25,40834.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742409884929657,1.0,0.0,0.0,3.3204457759857178,3.320467710494995,7.356752007581235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.6943359375,0.0,1229.4053955078125,1895.4371337890625,0.0,1960.1544189453125,0.8368048071861267,1.0,0.0,3.0,1.0,0.0
17914080,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.978797972202301,0.4091507792472839,0.3677532076835632,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8020495772361755,0.2267213463783264,0.2158932089805603,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8324903249740601,0.2547731399536133,0.1790853589773178,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7756547927856445,0.2053662836551666,0.1957818269729614,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6750434041023254,0.1343804150819778,0.6115385293960571,284.89093017578125,284.95001220703125,298.959228515625,294.1820373535156,298.04656982421875,297.3194274902344,284.8992614746094,1.0,0.3671796917915344,0.8546213507652283,0.8546213507652283,1.0,1.0,-1.8844908475875848,0.834415078163147,1.0500757694244385,0.4043106734752655,0.8022432327270508,0.8022432327270508,0.0,70.44657897949219,55.0,38037.48046875,0.0,605.8516845703125,1.0,280.9589233398437,283.6907958984375,297.2125549316406,299.7569885253906,293.1499938964844,293.1499938964844,281.25,40834.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742409884929657,1.0,0.0,0.0,3.3204457759857178,3.320467710494995,7.356752007581235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.6943359375,0.0,1229.4053955078125,1895.4371337890625,0.0,1960.1544189453125,0.8368048071861267,1.0,0.0,3.0,1.0,0.0
17914140,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9990000128746032,0.4141208231449127,0.3700915873050689,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8236510753631592,0.2291246056556701,0.2177029848098755,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8537163138389587,0.2568270564079284,0.180154263973236,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7976069450378418,0.2075405120849609,0.1973923146724701,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6943709850311279,0.1356433928012848,0.615209698677063,285.0406799316406,284.95001220703125,299.0041809082031,294.1697692871094,298.0746154785156,297.3333435058594,285.0368347167969,1.0,0.3625984787940979,0.8543580770492554,0.8543580770492554,1.0,1.0,-1.895389199256897,0.8395212292671204,1.0558680295944214,0.4074272513389587,0.935510754585266,0.935510754585266,0.0,64.29267120361328,43.0,37877.41015625,0.0,594.4684448242188,1.0,281.2404479980469,283.816650390625,297.1414489746094,299.60888671875,293.1499938964844,293.1499938964844,280.95001220703125,31255.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321893572807312,1.0,0.0,0.0,3.5203139781951904,3.520335912704468,8.269058753285208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.49365234375,0.0,1359.3807373046875,1895.4371337890625,0.0,1873.44970703125,0.8726575374603271,1.0,0.0,3.0,1.0,0.0
17914200,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9990000128746032,0.4141208231449127,0.3700915873050689,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8236510753631592,0.2291246056556701,0.2177029848098755,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8537163138389587,0.2568270564079284,0.180154263973236,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7976069450378418,0.2075405120849609,0.1973923146724701,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6943709850311279,0.1356433928012848,0.615209698677063,285.0406799316406,284.95001220703125,299.0041809082031,294.1697692871094,298.0746154785156,297.3333435058594,285.0368347167969,1.0,0.3625984787940979,0.8543580770492554,0.8543580770492554,1.0,1.0,-1.895389199256897,0.8395212292671204,1.0558680295944214,0.4074272513389587,0.935510754585266,0.935510754585266,0.0,64.29267120361328,43.0,37877.41015625,0.0,594.4684448242188,1.0,281.2404479980469,283.816650390625,297.1414489746094,299.60888671875,293.1499938964844,293.1499938964844,280.95001220703125,31255.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321893572807312,1.0,0.0,0.0,3.5203139781951904,3.520335912704468,8.269058753285208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.49365234375,0.0,1359.3807373046875,1895.4371337890625,0.0,1873.44970703125,0.8726575374603271,1.0,0.0,3.0,1.0,0.0
