time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914260,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.4220620393753052,0.34565469622612,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8438584208488464,0.2311718165874481,0.2195775210857391,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8751616477966309,0.2583179175853729,0.1811955124139785,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.818381130695343,0.2093930840492248,0.199071854352951,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.713232159614563,0.1368454098701477,0.6198923587799072,284.8706359863281,284.95001220703125,299.0466003417969,294.1557922363281,298.1078491210937,297.35992431640625,284.8774108886719,1.0,0.3549363315105438,0.8542025089263916,0.8542025089263916,1.0,1.0,-1.87891685962677,0.831654965877533,1.0472618341445925,0.4030272662639618,0.7998309135437012,0.7998309135437012,0.0,58.66353225708008,31.0,37960.07421875,0.0,564.1171875,1.0,280.959228515625,283.6610107421875,297.19366455078125,299.747802734375,293.1499938964844,293.1499938964844,281.25,41305.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450308799743652,1.0,0.0,0.0,3.350486993789673,3.3505091667175293,7.490472171411966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.33544921875,0.0,1261.2196044921875,1895.4371337890625,0.0,1982.617919921875,0.8431829810142517,1.0,0.0,3.0,1.0,0.0
17914320,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.4220620393753052,0.34565469622612,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8438584208488464,0.2311718165874481,0.2195775210857391,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8751616477966309,0.2583179175853729,0.1811955124139785,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.818381130695343,0.2093930840492248,0.199071854352951,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.713232159614563,0.1368454098701477,0.6198923587799072,284.8706359863281,284.95001220703125,299.0466003417969,294.1557922363281,298.1078491210937,297.35992431640625,284.8774108886719,1.0,0.3549363315105438,0.8542025089263916,0.8542025089263916,1.0,1.0,-1.87891685962677,0.831654965877533,1.0472618341445925,0.4030272662639618,0.7998309135437012,0.7998309135437012,0.0,58.66353225708008,31.0,37960.07421875,0.0,564.1171875,1.0,280.959228515625,283.6610107421875,297.19366455078125,299.747802734375,293.1499938964844,293.1499938964844,281.25,41305.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450308799743652,1.0,0.0,0.0,3.350486993789673,3.3505091667175293,7.490472171411966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.33544921875,0.0,1261.2196044921875,1895.4371337890625,0.0,1982.617919921875,0.8431829810142517,1.0,0.0,3.0,1.0,0.0
17914380,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.4365229308605194,0.3134245574474334,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8740230202674866,0.2337833940982818,0.2215940207242965,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9070393443107604,0.2604715526103973,0.1823388487100601,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8462364077568054,0.2117534726858139,0.2008705139160156,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7376269102096558,0.1386285722255706,0.6257773637771606,285.00372314453125,284.95001220703125,299.0867004394531,294.14031982421875,298.15997314453125,297.4227294921875,284.9986572265625,1.0,0.3447481393814087,0.8540470004081726,0.8540470004081726,1.0,1.0,-1.853237986564636,0.8193882703781128,1.0338497161865234,0.3962732553482055,0.9040568470954896,0.9040568470954896,0.0,51.76627349853516,34.0,37161.43359375,0.0,524.5504150390625,1.0,281.2404479980469,283.784912109375,297.0998229980469,299.5397033691406,293.1499938964844,293.1499938964844,280.95001220703125,32623.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323078513145447,1.0,0.0,0.0,3.4956984519958496,3.495720386505127,8.153821795531258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.4462890625,0.0,1343.98681640625,1895.4371337890625,0.0,1874.4462890625,0.8679700493812561,1.0,0.0,3.0,1.0,0.0
17914440,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.4365229308605194,0.3134245574474334,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8740230202674866,0.2337833940982818,0.2215940207242965,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9070393443107604,0.2604715526103973,0.1823388487100601,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8462364077568054,0.2117534726858139,0.2008705139160156,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7376269102096558,0.1386285722255706,0.6257773637771606,285.00372314453125,284.95001220703125,299.0867004394531,294.14031982421875,298.15997314453125,297.4227294921875,284.9986572265625,1.0,0.3447481393814087,0.8540470004081726,0.8540470004081726,1.0,1.0,-1.853237986564636,0.8193882703781128,1.0338497161865234,0.3962732553482055,0.9040568470954896,0.9040568470954896,0.0,51.76627349853516,34.0,37161.43359375,0.0,524.5504150390625,1.0,281.2404479980469,283.784912109375,297.0998229980469,299.5397033691406,293.1499938964844,293.1499938964844,280.95001220703125,32623.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323078513145447,1.0,0.0,0.0,3.4956984519958496,3.495720386505127,8.153821795531258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.4462890625,0.0,1343.98681640625,1895.4371337890625,0.0,1874.4462890625,0.8679700493812561,1.0,0.0,3.0,1.0,0.0
17914500,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.4448599219322204,0.2995136380195617,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8892267346382141,0.2350242584943771,0.2227559387683868,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9240838289260864,0.2614149153232574,0.1830204427242279,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8602380156517029,0.2128763645887375,0.2019131332635879,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7497602105140686,0.1396168619394302,0.6298007965087891,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.18951416015625,297.4609069824219,284.8428955078125,1.0,0.3412521481513977,0.8539692163467407,0.8539692163467407,1.0,1.0,-1.84482216835022,0.8153975009918213,1.0294246673583984,0.3939546346664428,0.8031507730484009,0.8031507730484009,0.0,49.04045104980469,34.0,37627.2109375,0.0,510.3466491699219,1.0,281.0013732910156,283.6204833984375,297.1623229980469,299.7278137207031,293.1499938964844,293.1499938964844,280.95001220703125,38297.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390211224555969,1.0,0.0,0.0,3.4469802379608154,3.447002649307251,7.928131822154683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.86962890625,0.0,1335.0440673828125,1895.4371337890625,0.0,1931.246337890625,0.8586077094078064,1.0,0.0,3.0,1.0,0.0
17914560,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4530309736728668,0.2883951961994171,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9022690653800964,0.2361794859170913,0.2237756550312042,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9387915134429932,0.2622310519218445,0.1835438162088394,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.872471809387207,0.2139177322387695,0.2028272897005081,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7605774998664856,0.1405994594097137,0.6337650418281555,284.8764038085937,284.95001220703125,299.1247253417969,294.1235046386719,298.21826171875,297.4978332519531,284.885986328125,1.0,0.3385416865348816,0.8543500900268555,0.8543500900268555,1.0,1.0,-1.8391793966293333,0.8127524256706238,1.0264270305633545,0.3924628496170044,0.7831926941871643,0.7831926941871643,0.0,46.97153854370117,37.0,37131.90234375,0.0,500.1354370117188,1.0,280.95977783203125,283.6810607910156,297.1415710449219,299.6407470703125,293.1499938964844,293.1499938964844,281.25,42282.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406782507896423,1.0,0.0,0.0,3.252295732498169,3.252317190170288,7.057865332171787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.39453125,0.0,1175.9666748046875,1895.4371337890625,0.0,1945.3631591796875,0.8234889507293701,1.0,0.0,3.0,1.0,0.0
17914620,297.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.4637170732021332,0.2764077186584472,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9186995029449464,0.2380215227603912,0.2252566814422607,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9553638696670532,0.2637365162372589,0.1843753308057785,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8871221542358398,0.2155774086713791,0.2041544765233993,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7738047242164612,0.1421247124671936,0.6395931839942932,285.0304870605469,284.95001220703125,299.1474609375,294.1124267578125,298.2549133300781,297.5456237792969,285.033447265625,1.0,0.336169570684433,0.8548254370689392,0.8548254370689392,1.0,1.0,-1.8361485004425049,0.8113707304000854,1.0247777700424194,0.3916411697864532,0.8889549970626831,0.8889549970626831,0.0,44.8929443359375,37.0,36715.1328125,0.0,491.65240478515625,1.0,281.2120056152344,283.8257141113281,297.0550842285156,299.4316711425781,293.1499938964844,293.1499938964844,281.25,32922.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298104166984558,1.0,0.0,0.0,3.3555965423583984,3.3556172847747803,7.51333573134616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.13720703125,0.0,1208.4639892578125,1895.4371337890625,0.0,1853.479736328125,0.8393775224685669,1.0,0.0,3.0,1.0,0.0
17914680,297.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.4701639115810394,0.2699033915996551,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9289557933807372,0.239229530096054,0.2263316959142685,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9645362496376038,0.2647441625595093,0.1850340217351913,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8958486914634705,0.2166666984558105,0.2051200121641159,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7818337082862854,0.1431394964456558,0.643798828125,285.02099609375,284.95001220703125,299.16082763671875,294.10552978515625,298.27655029296875,297.5737609863281,285.0172119140625,1.0,0.3352479338645935,0.8551117777824402,0.8551117777824402,1.0,1.0,-1.8366271257400515,0.81163489818573,1.0249922275543213,0.3917553722858429,0.902253031730652,0.902253031730652,0.0,43.8497200012207,57.0,36820.23046875,0.0,488.702392578125,1.0,281.23974609375,283.80322265625,297.06207275390625,299.4679260253906,293.1499938964844,293.1499938964844,280.95001220703125,31871.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272894978523254,1.0,0.0,0.0,3.4368319511413574,3.436853170394897,7.881517944952066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.48388671875,0.0,1279.602783203125,1895.4371337890625,0.0,1832.4093017578125,0.8544259071350098,1.0,0.0,3.0,1.0,0.0
17914740,297.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.4838652908802032,0.2748393714427948,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9268041253089904,0.2420194298028946,0.229103609919548,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.961358606815338,0.2668014466762543,0.1866110861301422,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.894000768661499,0.2191738784313202,0.2076195031404495,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.781715989112854,0.1455856561660766,0.6552837491035461,284.9067077636719,284.95001220703125,299.1952209472656,294.08660888671875,298.3228454589844,297.6282043457031,284.9151611328125,1.0,0.3411715924739837,0.8558735251426697,0.8558735251426697,1.0,1.0,-1.864543318748474,0.8250851035118103,1.0394582748413086,0.3988909125328064,0.807440459728241,0.807440459728241,0.0,45.28549957275391,77.0,37645.171875,0.0,511.6414184570313,1.0,280.9599914550781,283.689697265625,297.122802734375,299.634033203125,293.1499938964844,293.1499938964844,281.25,39637.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739292323589325,1.0,0.0,0.0,3.290067434310913,3.290088891983032,7.222755584734841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.701171875,0.0,1192.917724609375,1895.4371337890625,0.0,1933.5540771484373,0.8293017148971558,1.0,0.0,3.0,1.0,0.0
17914800,297.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.4838652908802032,0.2748393714427948,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9268041253089904,0.2420194298028946,0.229103609919548,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.961358606815338,0.2668014466762543,0.1866110861301422,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.894000768661499,0.2191738784313202,0.2076195031404495,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.781715989112854,0.1455856561660766,0.6552837491035461,284.9067077636719,284.95001220703125,299.1952209472656,294.08660888671875,298.3228454589844,297.6282043457031,284.9151611328125,1.0,0.3411715924739837,0.8558735251426697,0.8558735251426697,1.0,1.0,-1.864543318748474,0.8250851035118103,1.0394582748413086,0.3988909125328064,0.807440459728241,0.807440459728241,0.0,45.28549957275391,77.0,37645.171875,0.0,511.6414184570313,1.0,280.9599914550781,283.689697265625,297.122802734375,299.634033203125,293.1499938964844,293.1499938964844,281.25,39637.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739292323589325,1.0,0.0,0.0,3.290067434310913,3.290088891983032,7.222755584734841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.701171875,0.0,1192.917724609375,1895.4371337890625,0.0,1933.5540771484373,0.8293017148971558,1.0,0.0,3.0,1.0,0.0
17914860,297.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9990000128746032,0.4924477040767669,0.299546480178833,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9020608067512512,0.2454156875610351,0.2322722524404525,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9346758127212524,0.269561231136322,0.1884810775518417,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8722035884857178,0.2222181260585785,0.2104778587818145,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.7640717625617981,0.1482003629207611,0.6674565672874451,285.0788269042969,284.95001220703125,299.2281494140625,294.0668640136719,298.3448791503906,297.6390686035156,285.0775756835937,1.0,0.3541095554828644,0.855949878692627,0.855949878692627,1.0,1.0,-1.918296217918396,0.8508247137069702,1.0674715042114258,0.4128271639347076,0.9709744453430176,0.9709744453430176,0.0,50.76508712768555,97.0,38221.4375,0.0,566.4605102539062,1.0,281.2406921386719,283.8255310058594,297.05615234375,299.5273742675781,293.1499938964844,293.1499938964844,280.95001220703125,29882.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326513528823853,1.0,0.0,0.0,3.5373873710632324,3.5374093055725098,8.349463200829632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.27392578125,0.0,1367.0946044921875,1895.4371337890625,0.0,1877.3370361328125,0.8756175637245178,1.0,0.0,3.0,1.0,0.0
17914920,297.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9990000128746032,0.4924477040767669,0.299546480178833,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9020608067512512,0.2454156875610351,0.2322722524404525,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9346758127212524,0.269561231136322,0.1884810775518417,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8722035884857178,0.2222181260585785,0.2104778587818145,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.7640717625617981,0.1482003629207611,0.6674565672874451,285.0788269042969,284.95001220703125,299.2281494140625,294.0668640136719,298.3448791503906,297.6390686035156,285.0775756835937,1.0,0.3541095554828644,0.855949878692627,0.855949878692627,1.0,1.0,-1.918296217918396,0.8508247137069702,1.0674715042114258,0.4128271639347076,0.9709744453430176,0.9709744453430176,0.0,50.76508712768555,97.0,38221.4375,0.0,566.4605102539062,1.0,281.2406921386719,283.8255310058594,297.05615234375,299.5273742675781,293.1499938964844,293.1499938964844,280.95001220703125,29882.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326513528823853,1.0,0.0,0.0,3.5373873710632324,3.5374093055725098,8.349463200829632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.27392578125,0.0,1367.0946044921875,1895.4371337890625,0.0,1877.3370361328125,0.8756175637245178,1.0,0.0,3.0,1.0,0.0
17914980,297.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.4944614171981811,0.3387472927570343,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8691743612289429,0.2484211921691894,0.2355710715055465,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.896243691444397,0.2717401683330536,0.1903882473707199,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8417021036148071,0.2248968183994293,0.2134590297937393,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7385554909706116,0.1502768993377685,0.6790806651115417,284.92584228515625,284.95001220703125,299.25982666015625,294.0465393066406,298.3406677246094,297.6026611328125,284.931396484375,1.0,0.3723495602607727,0.8560262322425842,0.8560262322425842,1.0,1.0,-1.9891515970230105,0.8848126530647278,1.1043390035629272,0.4313112497329712,0.8845020532608032,0.8845020532608032,0.0,59.92924499511719,115.0,40098.2734375,0.0,649.7321166992188,1.0,280.9576110839844,283.6430969238281,297.1270446777344,299.7769470214844,293.1499938964844,293.1499938964844,281.25,35881.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534866333007812,1.0,0.0,0.0,3.5644893646240234,3.5645127296447754,8.477893516101176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.81884765625,0.0,1439.2320556640625,1895.4371337890625,0.0,2055.69091796875,0.8860078454017639,1.0,0.0,3.0,1.0,0.0
17915040,297.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.4944614171981811,0.3387472927570343,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8691743612289429,0.2484211921691894,0.2355710715055465,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.896243691444397,0.2717401683330536,0.1903882473707199,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8417021036148071,0.2248968183994293,0.2134590297937393,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7385554909706116,0.1502768993377685,0.6790806651115417,284.92584228515625,284.95001220703125,299.25982666015625,294.0465393066406,298.3406677246094,297.6026611328125,284.931396484375,1.0,0.3723495602607727,0.8560262322425842,0.8560262322425842,1.0,1.0,-1.9891515970230105,0.8848126530647278,1.1043390035629272,0.4313112497329712,0.8845020532608032,0.8845020532608032,0.0,59.92924499511719,115.0,40098.2734375,0.0,649.7321166992188,1.0,280.9576110839844,283.6430969238281,297.1270446777344,299.7769470214844,293.1499938964844,293.1499938964844,281.25,35881.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534866333007812,1.0,0.0,0.0,3.5644893646240234,3.5645127296447754,8.477893516101176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.81884765625,0.0,1439.2320556640625,1895.4371337890625,0.0,2055.69091796875,0.8860078454017639,1.0,0.0,3.0,1.0,0.0
17915100,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.9990000128746032,0.4937974214553833,0.3616587519645691,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8525090217590332,0.2500581443309784,0.2371669113636016,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8777898550033569,0.2729867398738861,0.1912701427936554,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8263978362083435,0.2263462245464325,0.2148947566747665,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7254334092140198,0.1512468755245208,0.6841340661048889,285.0832214355469,284.95001220703125,299.2752380371094,294.03619384765625,298.33160400390625,297.5718688964844,285.0982971191406,1.0,0.3825979232788086,0.8560643792152405,0.8560643792152405,1.0,1.0,-2.0274317264556885,0.9032123684883118,1.1242194175720217,0.4413057565689087,1.0,1.0,0.0,65.66119384765625,115.0,40033.15625,0.0,699.7505493164062,1.0,281.2007751464844,283.80621337890625,297.048828125,299.5972595214844,293.1499938964844,293.1499938964844,281.25,31664.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512057423591614,1.0,0.0,0.0,3.653168201446533,3.653191566467285,8.904974038159708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.8974609375,0.0,1504.2291259765625,1895.4371337890625,0.0,2035.8916015625,0.9048224091529846,1.0,0.0,3.0,1.0,0.0
17915160,297.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.9990000128746032,0.4925474822521209,0.3851632177829742,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.8376854062080383,0.2519269585609436,0.2390480041503906,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.8611725568771362,0.2745176553726196,0.1924107819795608,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.8121609091758728,0.2280039191246032,0.2165864557027816,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7128811478614807,0.1523085534572601,0.6897245049476624,285.1376647949219,284.95001220703125,299.2904052734375,294.0257568359375,298.32110595703125,297.53857421875,285.1415405273437,1.0,0.3934508264064789,0.8551759719848633,0.8551759719848633,1.0,1.0,-2.068030595779419,0.9226709604263306,1.1453596353530884,0.4518117904663086,1.0,1.0,0.0,71.92222595214844,133.0,40670.6484375,0.0,755.3685302734375,1.0,281.2425231933594,283.83221435546875,297.0452880859375,299.6674499511719,293.1499938964844,293.1499938964844,280.95001220703125,31678.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531117796897888,1.0,0.0,0.0,3.749314546585083,3.749338865280152,9.379875223203272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.46728515625,0.0,1613.2791748046875,1895.4371337890625,0.0,2052.432373046875,0.9243451356887816,1.0,0.0,3.0,1.0,0.0
17915220,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.486072838306427,0.4350138306617737,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8101118803024292,0.255140870809555,0.24273382127285,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.831295907497406,0.2768771052360534,0.194580003619194,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7832407355308533,0.2308343201875686,0.2199001610279083,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6865994930267334,0.1539691239595413,0.700193464756012,284.9827880859375,284.95001220703125,299.3201599121094,294.00469970703125,298.2914733886719,297.4566955566406,284.9837951660156,1.0,0.4163441956043243,0.8533991575241089,0.8533991575241089,1.0,1.0,-2.151249885559082,0.9626027345657348,1.1886470317840576,0.4733820557594299,1.0,1.0,0.0,86.28903198242188,121.0,42989.0,0.0,881.4680786132812,1.0,280.9565734863281,283.6276550292969,297.0975646972656,299.9219055175781,293.1499938964844,293.1499938964844,280.6499938964844,33390.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760399580001831,1.0,0.0,0.0,3.8481459617614746,3.84817147254944,9.880897096081751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.763671875,0.0,1744.406982421875,1895.4371337890625,0.0,2254.658935546875,0.9479207992553712,1.0,0.0,3.0,1.0,0.0
17915280,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.486072838306427,0.4350138306617737,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8101118803024292,0.255140870809555,0.24273382127285,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.831295907497406,0.2768771052360534,0.194580003619194,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7832407355308533,0.2308343201875686,0.2199001610279083,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6865994930267334,0.1539691239595413,0.700193464756012,284.9827880859375,284.95001220703125,299.3201599121094,294.00469970703125,298.2914733886719,297.4566955566406,284.9837951660156,1.0,0.4163441956043243,0.8533991575241089,0.8533991575241089,1.0,1.0,-2.151249885559082,0.9626027345657348,1.1886470317840576,0.4733820557594299,1.0,1.0,0.0,86.28903198242188,121.0,42989.0,0.0,881.4680786132812,1.0,280.9565734863281,283.6276550292969,297.0975646972656,299.9219055175781,293.1499938964844,293.1499938964844,280.6499938964844,33390.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760399580001831,1.0,0.0,0.0,3.8481459617614746,3.84817147254944,9.880897096081751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.763671875,0.0,1744.406982421875,1895.4371337890625,0.0,2254.658935546875,0.9479207992553712,1.0,0.0,3.0,1.0,0.0
17915340,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.9746581315994264,0.4817876815795898,0.4343414306640625,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.7881354689598083,0.2576474845409393,0.2456732392311096,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.8092718720436096,0.2783772647380829,0.1960659623146057,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.762176513671875,0.2329816967248916,0.2225010246038437,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.6669043302536011,0.1549982726573944,0.7074444890022278,284.8402709960937,284.95001220703125,299.3492431640625,293.9835510253906,298.2723999023437,297.3973693847656,284.8469543457031,1.0,0.4270849227905273,0.8516222834587097,0.8516222834587097,1.0,1.0,-2.167876482009888,0.970349907875061,1.1975265741348269,0.4779112935066223,0.8572198748588562,0.8572198748588562,0.0,98.18215942382812,109.0,43697.1953125,0.0,940.9371948242188,1.0,280.65631103515625,283.4771423339844,297.0592956542969,299.9722900390625,293.1499938964844,293.1499938964844,280.95001220703125,40980.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952409386634827,1.0,0.0,0.0,3.693371057510376,3.6933963298797607,9.102048466047564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.63037109375,0.0,1619.6651611328125,1895.4371337890625,0.0,2427.99658203125,0.91828191280365,1.0,0.0,3.0,1.0,0.0
17915400,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.9746581315994264,0.4817876815795898,0.4343414306640625,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.7881354689598083,0.2576474845409393,0.2456732392311096,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.8092718720436096,0.2783772647380829,0.1960659623146057,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.762176513671875,0.2329816967248916,0.2225010246038437,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.6669043302536011,0.1549982726573944,0.7074444890022278,284.8402709960937,284.95001220703125,299.3492431640625,293.9835510253906,298.2723999023437,297.3973693847656,284.8469543457031,1.0,0.4270849227905273,0.8516222834587097,0.8516222834587097,1.0,1.0,-2.167876482009888,0.970349907875061,1.1975265741348269,0.4779112935066223,0.8572198748588562,0.8572198748588562,0.0,98.18215942382812,109.0,43697.1953125,0.0,940.9371948242188,1.0,280.65631103515625,283.4771423339844,297.0592956542969,299.9722900390625,293.1499938964844,293.1499938964844,280.95001220703125,40980.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952409386634827,1.0,0.0,0.0,3.693371057510376,3.6933963298797607,9.102048466047564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.63037109375,0.0,1619.6651611328125,1895.4371337890625,0.0,2427.99658203125,0.91828191280365,1.0,0.0,3.0,1.0,0.0
17915460,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9722315073013306,0.4853555262088775,0.4362667798995971,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7880685329437256,0.2610547840595245,0.248654693365097,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8081384301185608,0.2809719741344452,0.1976594477891922,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7619803547859192,0.2359334677457809,0.2250817567110061,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6663515567779541,0.1567701548337936,0.7145041823387146,285.0320129394531,284.95001220703125,299.3778991699219,293.96246337890625,298.2855224609375,297.3967590332031,285.031494140625,1.0,0.4309344589710235,0.8495598435401917,0.8495598435401917,1.0,1.0,-2.1872551441192627,0.9795392155647278,1.20771586894989,0.4825496077537536,0.9999432563781738,0.9999432563781738,0.0,100.39909362792967,97.0,43284.16796875,0.0,968.1156005859376,1.0,280.9431457519531,283.66082763671875,296.94195556640625,299.7433166503906,293.1499938964844,293.1499938964844,280.6499938964844,32981.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858400940895081,1.0,0.0,0.0,3.8076651096344,3.807690143585205,9.674104148871263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.91259765625,0.0,1692.196044921875,1895.4371337890625,0.0,2342.72998046875,0.9387488961219788,1.0,0.0,3.0,1.0,0.0
17915520,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9722315073013306,0.4853555262088775,0.4362667798995971,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7880685329437256,0.2610547840595245,0.248654693365097,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8081384301185608,0.2809719741344452,0.1976594477891922,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7619803547859192,0.2359334677457809,0.2250817567110061,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6663515567779541,0.1567701548337936,0.7145041823387146,285.0320129394531,284.95001220703125,299.3778991699219,293.96246337890625,298.2855224609375,297.3967590332031,285.031494140625,1.0,0.4309344589710235,0.8495598435401917,0.8495598435401917,1.0,1.0,-2.1872551441192627,0.9795392155647278,1.20771586894989,0.4825496077537536,0.9999432563781738,0.9999432563781738,0.0,100.39909362792967,97.0,43284.16796875,0.0,968.1156005859376,1.0,280.9431457519531,283.66082763671875,296.94195556640625,299.7433166503906,293.1499938964844,293.1499938964844,280.6499938964844,32981.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858400940895081,1.0,0.0,0.0,3.8076651096344,3.807690143585205,9.674104148871263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.91259765625,0.0,1692.196044921875,1895.4371337890625,0.0,2342.72998046875,0.9387488961219788,1.0,0.0,3.0,1.0,0.0
17915580,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.983183979988098,0.4887911081314087,0.4394603669643402,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7994117140769958,0.2642795443534851,0.2516725957393646,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8180287480354309,0.2832299768924713,0.1992569714784622,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7725058794021606,0.2387201488018036,0.2276780158281326,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6759417057037354,0.1586706787347793,0.7224842309951782,284.8811340332031,284.95001220703125,299.40631103515625,293.941650390625,298.29888916015625,297.3970031738281,284.8857727050781,1.0,0.4307803213596344,0.8474973440170288,0.8474973440170288,1.0,1.0,-2.209341526031494,0.9899998903274536,1.2193416357040403,0.488017737865448,0.8814670443534851,0.8814670443534851,0.0,97.04798126220705,85.0,44262.76953125,0.0,977.4873046875,1.0,280.6560974121094,283.4963073730469,296.9827880859375,299.9041748046875,293.1499938964844,293.1499938964844,280.95001220703125,38994.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798395037651062,1.0,0.0,0.0,3.7194337844848633,3.719458818435669,9.230961381945236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.5234375,0.0,1634.6314697265625,1895.4371337890625,0.0,2456.76025390625,0.9227837920188904,1.0,0.0,3.0,1.0,0.0
17915640,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.983183979988098,0.4887911081314087,0.4394603669643402,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7994117140769958,0.2642795443534851,0.2516725957393646,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8180287480354309,0.2832299768924713,0.1992569714784622,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7725058794021606,0.2387201488018036,0.2276780158281326,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6759417057037354,0.1586706787347793,0.7224842309951782,284.8811340332031,284.95001220703125,299.40631103515625,293.941650390625,298.29888916015625,297.3970031738281,284.8857727050781,1.0,0.4307803213596344,0.8474973440170288,0.8474973440170288,1.0,1.0,-2.209341526031494,0.9899998903274536,1.2193416357040403,0.488017737865448,0.8814670443534851,0.8814670443534851,0.0,97.04798126220705,85.0,44262.76953125,0.0,977.4873046875,1.0,280.6560974121094,283.4963073730469,296.9827880859375,299.9041748046875,293.1499938964844,293.1499938964844,280.95001220703125,38994.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798395037651062,1.0,0.0,0.0,3.7194337844848633,3.719458818435669,9.230961381945236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.5234375,0.0,1634.6314697265625,1895.4371337890625,0.0,2456.76025390625,0.9227837920188904,1.0,0.0,3.0,1.0,0.0
17915700,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9912214875221252,0.4911765456199646,0.4410500228404999,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8080862164497375,0.2661164999008178,0.2531067430973053,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8256209492683411,0.2846117317676544,0.1999753713607788,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7807583808898926,0.2403112798929214,0.228898137807846,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.683496356010437,0.159795731306076,0.7263546586036682,285.0375061035156,284.95001220703125,299.4205017089844,293.9313659667969,298.30792236328125,297.4013061523437,285.04864501953125,1.0,0.4296497404575348,0.846466064453125,0.846466064453125,1.0,1.0,-2.219947099685669,0.9950315356254578,1.224915623664856,0.4905802607536316,0.9863568544387816,0.9863568544387816,0.0,94.04785919189452,85.0,43649.5859375,0.0,976.7706909179688,1.0,280.9036865234375,283.6663513183594,296.9035339355469,299.6851806640625,293.1499938964844,293.1499938964844,280.95001220703125,34205.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919508218765259,1.0,0.0,0.0,3.760368585586548,3.7603933811187744,9.43526458740962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.671875,0.0,1645.6241455078125,1895.4371337890625,0.0,2398.072998046875,0.9309495091438292,1.0,0.0,3.0,1.0,0.0
17915760,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.4940455257892608,0.4416024684906006,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8187181353569031,0.2682003080844879,0.2548263370990753,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8355877995491028,0.2862733602523803,0.2009457796812057,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7915670871734619,0.2421280890703201,0.2303740829229354,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6933929324150085,0.161121517419815,0.7311802506446838,285.0658874511719,284.95001220703125,299.4347229003906,293.9212341308594,298.31903076171875,297.4093322753906,285.0662841796875,1.0,0.4280726909637451,0.845835268497467,0.845835268497467,1.0,1.0,-2.2315001487731934,1.0005264282226562,1.230973720550537,0.4935747385025024,1.0,1.0,0.0,90.34437561035156,73.0,43886.28515625,0.0,974.2679443359376,1.0,280.94317626953125,283.67584228515625,296.9017028808594,299.7333679199219,293.1499938964844,293.1499938964844,280.6499938964844,33190.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900170683860779,1.0,0.0,0.0,3.838062047958374,3.838087320327759,9.829178679865436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.673828125,0.0,1730.5301513671875,1895.4371337890625,0.0,2380.526123046875,0.9454821944236756,1.0,0.0,3.0,1.0,0.0
17915820,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.5019086599349976,0.4193906784057617,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8354884386062622,0.2717150449752807,0.2581166625022888,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8518946170806885,0.2887152731418609,0.2026814520359039,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8091728091239929,0.2451579421758651,0.2331951856613159,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7096577882766724,0.1634497940540313,0.7410311102867126,284.8768615722656,284.95001220703125,299.4633178710937,293.9013977050781,298.3446960449219,297.4330444335937,284.87921142578125,1.0,0.4224384725093841,0.8445737361907959,0.8445737361907959,1.0,1.0,-2.2260189056396484,0.9977298974990844,1.228289008140564,0.4920312166213989,0.8951493501663208,0.8951493501663208,0.0,84.44628143310547,61.0,44620.53515625,0.0,946.4412841796876,1.0,280.6557312011719,283.47467041015625,296.945068359375,299.8963928222656,293.1499938964844,293.1499938964844,280.3500061035156,38517.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033099174499512,1.0,0.0,0.0,3.779694557189941,3.779720306396485,9.532497529107786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.0810546875,0.0,1701.805908203125,1895.4371337890625,0.0,2501.7255859375,0.9355155825614928,1.0,0.0,3.0,1.0,0.0
17915880,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.5019086599349976,0.4193906784057617,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8354884386062622,0.2717150449752807,0.2581166625022888,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8518946170806885,0.2887152731418609,0.2026814520359039,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8091728091239929,0.2451579421758651,0.2331951856613159,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7096577882766724,0.1634497940540313,0.7410311102867126,284.8768615722656,284.95001220703125,299.4633178710937,293.9013977050781,298.3446960449219,297.4330444335937,284.87921142578125,1.0,0.4224384725093841,0.8445737361907959,0.8445737361907959,1.0,1.0,-2.2260189056396484,0.9977298974990844,1.228289008140564,0.4920312166213989,0.8951493501663208,0.8951493501663208,0.0,84.44628143310547,61.0,44620.53515625,0.0,946.4412841796876,1.0,280.6557312011719,283.47467041015625,296.945068359375,299.8963928222656,293.1499938964844,293.1499938964844,280.3500061035156,38517.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033099174499512,1.0,0.0,0.0,3.779694557189941,3.779720306396485,9.532497529107786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.0810546875,0.0,1701.805908203125,1895.4371337890625,0.0,2501.7255859375,0.9355155825614928,1.0,0.0,3.0,1.0,0.0
17915940,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9990000128746032,0.5143424272537231,0.391329288482666,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8571436405181885,0.2750403881072998,0.2609314918518066,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8734171986579895,0.2908452451229095,0.2039307504892349,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8297287225723267,0.2479867041110992,0.2355556339025497,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7283182144165039,0.1657604575157165,0.7498331665992737,284.8589172363281,284.95001220703125,299.4923095703125,293.88232421875,298.38360595703125,297.4809265136719,284.86480712890625,1.0,0.4144577383995056,0.84331214427948,0.84331214427948,1.0,1.0,-2.21060562133789,0.9901652336120604,1.2204402685165403,0.4877803027629852,0.7982404232025146,0.7982404232025146,0.0,77.25860595703125,64.0,44342.171875,0.0,904.2200317382812,1.0,280.3585510253906,283.46160888671875,296.89874267578125,299.8487548828125,293.1499938964844,293.1499938964844,280.6499938964844,44004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101006150245667,1.0,0.0,0.0,3.410407781600952,3.410430908203125,7.760789344501973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.685546875,0.0,1338.547607421875,1895.4371337890625,0.0,2564.119873046875,0.8602918982505798,1.0,0.0,3.0,1.0,0.0
17916000,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9990000128746032,0.5143424272537231,0.391329288482666,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8571436405181885,0.2750403881072998,0.2609314918518066,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8734171986579895,0.2908452451229095,0.2039307504892349,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8297287225723267,0.2479867041110992,0.2355556339025497,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7283182144165039,0.1657604575157165,0.7498331665992737,284.8589172363281,284.95001220703125,299.4923095703125,293.88232421875,298.38360595703125,297.4809265136719,284.86480712890625,1.0,0.4144577383995056,0.84331214427948,0.84331214427948,1.0,1.0,-2.21060562133789,0.9901652336120604,1.2204402685165403,0.4877803027629852,0.7982404232025146,0.7982404232025146,0.0,77.25860595703125,64.0,44342.171875,0.0,904.2200317382812,1.0,280.3585510253906,283.46160888671875,296.89874267578125,299.8487548828125,293.1499938964844,293.1499938964844,280.6499938964844,44004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101006150245667,1.0,0.0,0.0,3.410407781600952,3.410430908203125,7.760789344501973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.685546875,0.0,1338.547607421875,1895.4371337890625,0.0,2564.119873046875,0.8602918982505798,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.5243734121322632,0.3771786093711853,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8699731230735779,0.2776139676570892,0.2630160748958587,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8860008120536804,0.2927840650081634,0.2050019353628158,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8413063287734985,0.250200480222702,0.2373226583003997,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7387329339981079,0.1676131337881088,0.7567068934440613,285.010986328125,284.95001220703125,299.5101623535156,293.8711853027344,298.4157409667969,297.5248107910156,285.0127868652344,1.0,0.4116916358470917,0.8429003357887268,0.8429003357887268,1.0,1.0,-2.207762718200684,0.9887957572937012,1.2189669609069824,0.486780047416687,0.8950608968734741,0.8950608968734741,0.0,73.94509887695312,64.0,43747.16015625,0.0,889.0244140625,1.0,280.61212158203125,283.6144714355469,296.8088684082031,299.6116027832031,293.1499938964844,293.1499938964844,280.6499938964844,34560.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984637022018433,1.0,0.0,0.0,3.479660987854004,3.4796831607818604,8.079177860054187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.6123046875,0.0,1341.5201416015625,1895.4371337890625,0.0,2457.386962890625,0.8681661486625671,1.0,0.0,3.0,1.0,0.0
