time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916120,297.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.5310131907463074,0.3692144751548767,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8780419230461121,0.2793898284435272,0.2645981609821319,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8938292860984802,0.294148713350296,0.2058887332677841,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8485804796218872,0.2517342567443847,0.2386789172887802,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7453607320785522,0.1689424961805343,0.7621334195137024,285.0055847167969,284.95001220703125,299.5219116210937,293.8641662597656,298.4368896484375,297.5536499023437,285.0039978027344,1.0,0.4105543792247772,0.8426330089569092,0.8426330089569092,1.0,1.0,-2.20930552482605,0.9895268082618712,1.2197787761688232,0.4870848059654236,0.9070481061935424,0.9070481061935424,0.0,72.2243423461914,67.0,43853.11328125,0.0,884.0279541015625,1.0,280.6408996582031,283.6031799316406,296.8148193359375,299.64471435546875,293.1499938964844,293.1499938964844,280.3500061035156,33427.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952674627304077,1.0,0.0,0.0,3.5393407344818115,3.539363145828247,8.358686613973987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.08984375,0.0,1394.841796875,1895.4371337890625,0.0,2428.23779296875,0.8786159157752991,1.0,0.0,3.0,1.0,0.0
17916180,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.5404520630836487,0.3591762781143188,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8890499472618103,0.2818483114242553,0.2669736444950104,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9042754769325256,0.29587522149086,0.2071702033281326,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8585754036903381,0.2538430392742157,0.2407144010066986,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7546613216400146,0.1708692014217376,0.770682156085968,284.8681945800781,284.95001220703125,299.5402526855469,293.8536682128906,298.46649169921875,297.59228515625,284.8685607910156,1.0,0.4096486568450928,0.8422212600708008,0.8422212600708008,1.0,1.0,-2.214350938796997,0.9919314384460448,1.222419500350952,0.4882895052433014,0.8099591135978699,0.8099591135978699,0.0,70.19853210449219,67.0,44518.6171875,0.0,881.2184448242188,1.0,280.3843688964844,283.4559936523437,296.88360595703125,299.8475952148437,293.1499938964844,293.1499938964844,280.3500061035156,39692.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802722156047821,1.0,0.0,0.0,3.460639953613281,3.460662841796875,7.991091592884914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.05078125,0.0,1358.7156982421875,1895.4371337890625,0.0,2496.33935546875,0.8636173605918884,1.0,0.0,3.0,1.0,0.0
17916240,297.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.5462880730628967,0.3542743623256683,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8948608040809631,0.2833946347236633,0.2683765888214111,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9098531007766724,0.2969188988208771,0.20785953104496,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8638899922370911,0.2551607191562652,0.2419071197509765,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7597357630729675,0.1720897108316421,0.7759230732917786,284.9083251953125,284.95001220703125,299.55230712890625,293.8470764160156,298.4842834472656,297.61456298828125,284.9139404296875,1.0,0.4095270931720733,0.8419539332389832,0.8419539332389832,1.0,1.0,-2.2187016010284424,0.9940105676651,1.2246910333633425,0.4893560111522674,0.8198505640029907,0.8198505640029907,0.0,69.28482818603516,70.0,44451.26953125,0.0,881.9320678710938,1.0,280.35894775390625,283.50048828125,296.86865234375,299.7965087890625,293.1499938964844,293.1499938964844,280.6499938964844,39805.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804042637348175,1.0,0.0,0.0,3.3781118392944336,3.37813401222229,7.61449996389274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.75146484375,0.0,1277.5469970703125,1895.4371337890625,0.0,2508.44384765625,0.8489095568656921,1.0,0.0,3.0,1.0,0.0
17916300,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.5539231300354004,0.348955899477005,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9017167091369628,0.2856179475784302,0.2702846229076385,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9166721105575562,0.2985481023788452,0.2088371962308883,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8702073693275452,0.2570641338825226,0.2435308694839477,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.765837550163269,0.1738053411245346,0.7829647064208984,285.0387878417969,284.95001220703125,299.5679016113281,293.8389892578125,298.5069274902344,297.6426696777344,285.0466613769531,1.0,0.409851610660553,0.8416143655776978,0.8416143655776978,1.0,1.0,-2.226183652877808,0.9975975155830384,1.228586196899414,0.4912143349647522,0.9131892323493958,0.9131892323493958,0.0,68.38861846923828,70.0,44060.98828125,0.0,885.7213745117188,1.0,280.5957946777344,283.63543701171875,296.80230712890625,299.602294921875,293.1499938964844,293.1499938964844,280.6499938964844,33412.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972680330276489,1.0,0.0,0.0,3.454345464706421,3.454367160797119,7.962048584886361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.44873046875,0.0,1307.87109375,1895.4371337890625,0.0,2446.473876953125,0.8621175289154053,1.0,0.0,3.0,1.0,0.0
17916360,297.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.5615510940551758,0.3442429900169372,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.90860515832901,0.2879870235919952,0.272437036037445,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.923519492149353,0.3003361821174621,0.2100226581096649,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8764349818229675,0.2590987980365753,0.2453735768795013,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7719120383262634,0.1756345629692077,0.7908046245574951,285.04052734375,284.95001220703125,299.5837707519531,293.83123779296875,298.5289306640625,297.6692810058594,285.0380554199219,1.0,0.4106833636760711,0.8411621451377869,0.8411621451377869,1.0,1.0,-2.236159086227417,1.0023728609085083,1.2337862253189087,0.493725061416626,0.9463940262794496,0.9463940262794496,0.0,67.70610046386719,88.0,44438.66796875,0.0,892.7548828125,1.0,280.6412658691406,283.617919921875,296.8082580566406,299.6649475097656,293.1499938964844,293.1499938964844,280.3500061035156,31489.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953073382377625,1.0,0.0,0.0,3.571685314178467,3.571707963943481,8.512158160556282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.0078125,0.0,1414.7457275390625,1895.4371337890625,0.0,2428.601318359375,0.8843525052070618,1.0,0.0,3.0,1.0,0.0
17916420,297.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.5732806921005249,0.3533243238925934,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9050213098526,0.2921240031719208,0.2765691578388214,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9178726077079772,0.3031266629695892,0.2121740877628326,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8729680180549622,0.2626130580902099,0.2489112019538879,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701880931854248,0.1788785010576248,0.8062941431999207,284.916748046875,284.95001220703125,299.6164245605469,293.8168029785156,298.56109619140625,297.69927978515625,284.9223937988281,1.0,0.4192975461483001,0.8402577638626099,0.8402577638626099,1.0,1.0,-2.2774462699890137,1.0222612619400024,1.2551850080490112,0.5041887760162354,0.8567314743995667,0.8567314743995667,0.0,70.77962493896484,106.0,45767.5234375,0.0,945.3211669921876,1.0,280.35797119140625,283.4761962890625,296.86529541015625,299.8641357421875,293.1499938964844,293.1499938964844,280.6499938964844,37796.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094658851623535,1.0,0.0,0.0,3.503960609436035,3.503983497619629,8.192410518859106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.2099609375,0.0,1389.583251953125,1895.4371337890625,0.0,2558.275634765625,0.8745407462120056,1.0,0.0,3.0,1.0,0.0
17916480,297.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.5732806921005249,0.3533243238925934,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9050213098526,0.2921240031719208,0.2765691578388214,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9178726077079772,0.3031266629695892,0.2121740877628326,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8729680180549622,0.2626130580902099,0.2489112019538879,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701880931854248,0.1788785010576248,0.8062941431999207,284.916748046875,284.95001220703125,299.6164245605469,293.8168029785156,298.56109619140625,297.69927978515625,284.9223937988281,1.0,0.4192975461483001,0.8402577638626099,0.8402577638626099,1.0,1.0,-2.2774462699890137,1.0222612619400024,1.2551850080490112,0.5041887760162354,0.8567314743995667,0.8567314743995667,0.0,70.77962493896484,106.0,45767.5234375,0.0,945.3211669921876,1.0,280.35797119140625,283.4761962890625,296.86529541015625,299.8641357421875,293.1499938964844,293.1499938964844,280.6499938964844,37796.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094658851623535,1.0,0.0,0.0,3.503960609436035,3.503983497619629,8.192410518859106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.2099609375,0.0,1389.583251953125,1895.4371337890625,0.0,2558.275634765625,0.8745407462120056,1.0,0.0,3.0,1.0,0.0
17916540,297.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9990000128746032,0.5811397433280945,0.3771539032459259,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8898069262504578,0.2968831956386566,0.2810331881046295,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9000105261802673,0.3066430687904358,0.2145769894123077,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8585490584373474,0.2666697204113006,0.2527391612529754,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.7585747241973877,0.1823174953460693,0.8221941590309143,285.0873107910156,284.95001220703125,299.6505432128906,293.803955078125,298.57598876953125,297.6956787109375,285.0874328613281,1.0,0.4332026243209839,0.8393533229827881,0.8393533229827881,1.0,1.0,-2.338002443313598,1.0514520406723022,1.2865504026412964,0.5197779536247253,1.0,1.0,0.0,77.74695587158203,109.0,46280.59765625,0.0,1035.4052734375,1.0,280.6425170898437,283.624267578125,296.8041381835937,299.76251220703125,293.1499938964844,293.1499938964844,280.3500061035156,31005.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053082823753357,1.0,0.0,0.0,3.710531949996948,3.7105555534362793,9.186828719975892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.2177734375,0.0,1563.5687255859375,1895.4371337890625,0.0,2520.0556640625,0.9151071906089784,1.0,0.0,3.0,1.0,0.0
17916600,297.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9990000128746032,0.5811397433280945,0.3771539032459259,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8898069262504578,0.2968831956386566,0.2810331881046295,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9000105261802673,0.3066430687904358,0.2145769894123077,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8585490584373474,0.2666697204113006,0.2527391612529754,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.7585747241973877,0.1823174953460693,0.8221941590309143,285.0873107910156,284.95001220703125,299.6505432128906,293.803955078125,298.57598876953125,297.6956787109375,285.0874328613281,1.0,0.4332026243209839,0.8393533229827881,0.8393533229827881,1.0,1.0,-2.338002443313598,1.0514520406723022,1.2865504026412964,0.5197779536247253,1.0,1.0,0.0,77.74695587158203,109.0,46280.59765625,0.0,1035.4052734375,1.0,280.6425170898437,283.624267578125,296.8041381835937,299.76251220703125,293.1499938964844,293.1499938964844,280.3500061035156,31005.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053082823753357,1.0,0.0,0.0,3.710531949996948,3.7105555534362793,9.186828719975892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.2177734375,0.0,1563.5687255859375,1895.4371337890625,0.0,2520.0556640625,0.9151071906089784,1.0,0.0,3.0,1.0,0.0
17916660,297.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.5851128697395325,0.3979365527629852,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8782832026481628,0.301094502210617,0.2854127883911133,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8868489861488342,0.3094778656959533,0.2168898433446884,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8477731943130493,0.2702225744724273,0.2564841508865356,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.749836802482605,0.1852166205644607,0.8370265960693359,284.92730712890625,284.95001220703125,299.686279296875,293.7928161621094,298.5765075683594,297.6650085449219,284.9293518066406,1.0,0.4452506005764007,0.8372326493263245,0.8372326493263245,1.0,1.0,-2.393338680267334,1.0779180526733398,1.315420627593994,0.5341408252716064,0.9297307133674622,0.9297307133674622,0.0,84.2338638305664,112.0,48167.41015625,0.0,1122.0294189453125,1.0,280.3573303222656,283.4298400878906,296.8623962402344,300.0067749023437,293.1499938964844,293.1499938964844,280.04998779296875,35468.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237251043319702,1.0,0.0,0.0,3.7463014125823975,3.746326208114624,9.364804327560704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.6484375,0.0,1638.887451171875,1895.4371337890625,0.0,2690.114013671875,0.9262587428092957,1.0,0.0,3.0,1.0,0.0
17916720,297.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.5851128697395325,0.3979365527629852,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8782832026481628,0.301094502210617,0.2854127883911133,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8868489861488342,0.3094778656959533,0.2168898433446884,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8477731943130493,0.2702225744724273,0.2564841508865356,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.749836802482605,0.1852166205644607,0.8370265960693359,284.92730712890625,284.95001220703125,299.686279296875,293.7928161621094,298.5765075683594,297.6650085449219,284.9293518066406,1.0,0.4452506005764007,0.8372326493263245,0.8372326493263245,1.0,1.0,-2.393338680267334,1.0779180526733398,1.315420627593994,0.5341408252716064,0.9297307133674622,0.9297307133674622,0.0,84.2338638305664,112.0,48167.41015625,0.0,1122.0294189453125,1.0,280.3573303222656,283.4298400878906,296.8623962402344,300.0067749023437,293.1499938964844,293.1499938964844,280.04998779296875,35468.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237251043319702,1.0,0.0,0.0,3.7463014125823975,3.746326208114624,9.364804327560704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.6484375,0.0,1638.887451171875,1895.4371337890625,0.0,2690.114013671875,0.9262587428092957,1.0,0.0,3.0,1.0,0.0
17916780,297.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.587995171546936,0.4164023697376251,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8688119649887085,0.3049409389495849,0.2892136871814728,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8757239580154419,0.3118904531002044,0.2186968773603439,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8389479517936707,0.2734157741069793,0.2596787214279175,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.742482602596283,0.1876676827669143,0.8490468859672546,284.8854675292969,284.95001220703125,299.7239074707031,293.7835693359375,298.5729675292969,297.6256408691406,284.8918151855469,1.0,0.4558714032173157,0.8351119160652161,0.8351119160652161,1.0,1.0,-2.440541505813598,1.1004725694656372,1.340069055557251,0.5462466478347778,0.8451647758483887,0.8451647758483887,0.0,90.18212127685548,115.0,49197.4375,0.0,1200.6019287109375,1.0,280.0577087402344,283.3661193847656,296.83795166015625,300.06475830078125,293.1499938964844,293.1499938964844,280.3500061035156,40429.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379629850387573,1.0,0.0,0.0,3.549147367477417,3.549171209335327,8.405070275330218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.71240234375,0.0,1456.0615234375,1895.4371337890625,0.0,2822.689208984375,0.8871827721595764,1.0,0.0,3.0,1.0,0.0
17916840,297.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.587995171546936,0.4164023697376251,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8688119649887085,0.3049409389495849,0.2892136871814728,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8757239580154419,0.3118904531002044,0.2186968773603439,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8389479517936707,0.2734157741069793,0.2596787214279175,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.742482602596283,0.1876676827669143,0.8490468859672546,284.8854675292969,284.95001220703125,299.7239074707031,293.7835693359375,298.5729675292969,297.6256408691406,284.8918151855469,1.0,0.4558714032173157,0.8351119160652161,0.8351119160652161,1.0,1.0,-2.440541505813598,1.1004725694656372,1.340069055557251,0.5462466478347778,0.8451647758483887,0.8451647758483887,0.0,90.18212127685548,115.0,49197.4375,0.0,1200.6019287109375,1.0,280.0577087402344,283.3661193847656,296.83795166015625,300.06475830078125,293.1499938964844,293.1499938964844,280.3500061035156,40429.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379629850387573,1.0,0.0,0.0,3.549147367477417,3.549171209335327,8.405070275330218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.71240234375,0.0,1456.0615234375,1895.4371337890625,0.0,2822.689208984375,0.8871827721595764,1.0,0.0,3.0,1.0,0.0
17916900,297.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5902020931243896,0.4240901172161102,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8655691146850586,0.3072515428066253,0.2912746965885162,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8717415928840637,0.3135611712932586,0.2197476774454116,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.835890531539917,0.2753556668758392,0.261411041021347,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.739948034286499,0.1891187131404876,0.8553228378295898,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5752868652344,297.6127014160156,285.0443725585937,1.0,0.4607695341110229,0.8340515494346619,0.8340515494346619,1.0,1.0,-2.4631364345550537,1.1112685203552246,1.351867914199829,0.5520006418228149,0.9480462670326232,0.9480462670326232,0.0,92.82080078125,115.0,48874.97265625,0.0,1238.335205078125,1.0,280.300048828125,283.51983642578125,296.76202392578125,299.85479736328125,293.1499938964844,293.1499938964844,280.3500061035156,33897.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322755694389343,1.0,0.0,0.0,3.616698026657105,3.616721153259277,8.728060834073403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.4501953125,0.0,1480.8438720703125,1895.4371337890625,0.0,2769.638916015625,0.8987151384353638,1.0,0.0,3.0,1.0,0.0
17916960,297.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.59284508228302,0.4304082095623016,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.863636314868927,0.3097538948059082,0.2936332821846008,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8691558837890625,0.3154486119747162,0.2210581004619598,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8340228796005249,0.2774728238582611,0.2634120583534241,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7384792566299438,0.19072125852108,0.8625451326370239,285.0508117675781,284.95001220703125,299.7635803222656,293.7763977050781,298.58074951171875,297.60516357421875,285.050048828125,1.0,0.4654994010925293,0.8327116966247559,0.8327116966247559,1.0,1.0,-2.4862160682678223,1.1222615242004397,1.3639545440673828,0.5578463077545166,0.9909242987632751,0.9909242987632751,0.0,95.16758728027344,118.0,49395.5859375,0.0,1276.056884765625,1.0,280.3426818847656,283.5155944824219,296.7657470703125,299.9217834472656,293.1499938964844,293.1499938964844,280.04998779296875,31943.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312029838562012,1.0,0.0,0.0,3.722674369812012,3.722698211669922,9.24705318539054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.4140625,0.0,1584.58056640625,1895.4371337890625,0.0,2759.6474609375,0.9187919497489928,1.0,0.0,3.0,1.0,0.0
17917020,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.5968890190124512,0.4424653053283691,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8599794507026672,0.3140621483325958,0.2980101108551025,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8641502857208252,0.3183542788028717,0.2233517915010452,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8304765224456787,0.2810732424259186,0.267109602689743,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357640862464905,0.1935194283723831,0.8762400150299072,284.91259765625,284.95001220703125,299.8055419921875,293.7713928222656,298.5868530273437,297.580078125,284.9163818359375,1.0,0.4744242429733276,0.8300319314002991,0.8300319314002991,1.0,1.0,-2.529615879058838,1.142886757850647,1.3867290019989014,0.5688474178314209,0.8967177867889404,0.8967177867889404,0.0,99.71346282958984,121.0,50908.6484375,0.0,1349.296142578125,1.0,280.0564880371094,283.35205078125,296.8220520019531,300.1374206542969,293.1499938964844,293.1499938964844,280.3500061035156,37236.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455473184585571,1.0,0.0,0.0,3.6890478134155273,3.689072370529175,9.08075264760555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.974609375,0.0,1586.4007568359375,1895.4371337890625,0.0,2893.584716796875,0.9149057269096376,1.0,0.0,3.0,1.0,0.0
17917080,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.5968890190124512,0.4424653053283691,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8599794507026672,0.3140621483325958,0.2980101108551025,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8641502857208252,0.3183542788028717,0.2233517915010452,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8304765224456787,0.2810732424259186,0.267109602689743,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357640862464905,0.1935194283723831,0.8762400150299072,284.91259765625,284.95001220703125,299.8055419921875,293.7713928222656,298.5868530273437,297.580078125,284.9163818359375,1.0,0.4744242429733276,0.8300319314002991,0.8300319314002991,1.0,1.0,-2.529615879058838,1.142886757850647,1.3867290019989014,0.5688474178314209,0.8967177867889404,0.8967177867889404,0.0,99.71346282958984,121.0,50908.6484375,0.0,1349.296142578125,1.0,280.0564880371094,283.35205078125,296.8220520019531,300.1374206542969,293.1499938964844,293.1499938964844,280.3500061035156,37236.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455473184585571,1.0,0.0,0.0,3.6890478134155273,3.689072370529175,9.08075264760555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.974609375,0.0,1586.4007568359375,1895.4371337890625,0.0,2893.584716796875,0.9149057269096376,1.0,0.0,3.0,1.0,0.0
17917140,297.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9990000128746032,0.6023542881011963,0.4525950849056244,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8578275442123413,0.3189980983734131,0.3025179803371429,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8607177138328552,0.3219664990901947,0.2257352322340011,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8282767534255981,0.2852186858654022,0.2709020376205444,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.7342306971549988,0.1967178881168365,0.8902721405029297,285.08709716796875,284.95001220703125,299.8500061035156,293.7687683105469,298.6029663085937,297.5711364746094,285.0884094238281,1.0,0.482778787612915,0.8273521661758423,0.8273521661758423,1.0,1.0,-2.571481466293335,1.1627702713012695,1.4087111949920654,0.5793634653091431,1.0,1.0,0.0,103.79792785644533,124.0,50865.58203125,0.0,1420.818359375,1.0,280.3434143066406,283.5205383300781,296.76483154296875,300.0123596191406,293.1499938964844,293.1499938964844,280.04998779296875,32953.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840774655342102,1.0,0.0,0.0,3.824949741363525,3.82497501373291,9.762134141055867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.5966796875,0.0,1712.77099609375,1895.4371337890625,0.0,2848.953857421875,0.9422686100006104,1.0,0.0,3.0,1.0,0.0
17917200,297.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9990000128746032,0.6023542881011963,0.4525950849056244,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8578275442123413,0.3189980983734131,0.3025179803371429,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8607177138328552,0.3219664990901947,0.2257352322340011,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8282767534255981,0.2852186858654022,0.2709020376205444,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.7342306971549988,0.1967178881168365,0.8902721405029297,285.08709716796875,284.95001220703125,299.8500061035156,293.7687683105469,298.6029663085937,297.5711364746094,285.0884094238281,1.0,0.482778787612915,0.8273521661758423,0.8273521661758423,1.0,1.0,-2.571481466293335,1.1627702713012695,1.4087111949920654,0.5793634653091431,1.0,1.0,0.0,103.79792785644533,124.0,50865.58203125,0.0,1420.818359375,1.0,280.3434143066406,283.5205383300781,296.76483154296875,300.0123596191406,293.1499938964844,293.1499938964844,280.04998779296875,32953.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840774655342102,1.0,0.0,0.0,3.824949741363525,3.82497501373291,9.762134141055867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.5966796875,0.0,1712.77099609375,1895.4371337890625,0.0,2848.953857421875,0.9422686100006104,1.0,0.0,3.0,1.0,0.0
17917260,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.6065429449081421,0.4622017741203308,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8559324741363525,0.3231366276741028,0.3068581819534302,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8575604557991028,0.3246493339538574,0.2279647141695022,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8262883424758911,0.2886032164096832,0.2745194733142853,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7328675389289856,0.1993241608142852,0.9037103056907654,284.9256286621094,284.95001220703125,299.89678955078125,293.7682189941406,298.614501953125,297.55224609375,284.92755126953125,1.0,0.4907272458076477,0.8245769143104553,0.8245769143104553,1.0,1.0,-2.611417055130005,1.1816728115081787,1.4297441244125366,0.5894181132316589,0.9483647346496582,0.9483647346496582,0.0,107.76126861572266,127.0,52605.8359375,0.0,1491.32421875,1.0,280.0556945800781,283.3268737792969,296.8219299316406,300.2409362792969,293.1499938964844,293.1499938964844,279.75,35956.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554484844207764,1.0,0.0,0.0,3.842352151870728,3.8423781394958496,9.851165714280796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.6748046875,0.0,1757.543701171875,1895.4371337890625,0.0,2986.326171875,0.9482263326644896,1.0,0.0,3.0,1.0,0.0
17917320,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.6065429449081421,0.4622017741203308,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8559324741363525,0.3231366276741028,0.3068581819534302,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8575604557991028,0.3246493339538574,0.2279647141695022,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8262883424758911,0.2886032164096832,0.2745194733142853,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7328675389289856,0.1993241608142852,0.9037103056907654,284.9256286621094,284.95001220703125,299.89678955078125,293.7682189941406,298.614501953125,297.55224609375,284.92755126953125,1.0,0.4907272458076477,0.8245769143104553,0.8245769143104553,1.0,1.0,-2.611417055130005,1.1816728115081787,1.4297441244125366,0.5894181132316589,0.9483647346496582,0.9483647346496582,0.0,107.76126861572266,127.0,52605.8359375,0.0,1491.32421875,1.0,280.0556945800781,283.3268737792969,296.8219299316406,300.2409362792969,293.1499938964844,293.1499938964844,279.75,35956.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554484844207764,1.0,0.0,0.0,3.842352151870728,3.8423781394958496,9.851165714280796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.6748046875,0.0,1757.543701171875,1895.4371337890625,0.0,2986.326171875,0.9482263326644896,1.0,0.0,3.0,1.0,0.0
17917380,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6090419888496399,0.4735862016677856,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8521639108657837,0.326433926820755,0.3101781010627746,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8524817228317261,0.3264327645301819,0.229360431432724,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8224783539772034,0.2911366522312164,0.2771340012550354,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.729643702507019,0.2010888308286667,0.9128170609474182,284.880126953125,284.95001220703125,299.945556640625,293.76934814453125,298.62078857421875,297.5223693847656,284.88555908203125,1.0,0.4980131089687347,0.8218016028404236,0.8218016028404236,1.0,1.0,-2.6448512077331543,1.197419047355652,1.447432279586792,0.5977268218994141,0.8588911890983582,0.8588911890983582,0.0,112.07140350341795,130.0,53450.22265625,0.0,1556.339599609375,1.0,279.7569274902344,283.260009765625,296.8086853027344,300.2976379394531,293.1499938964844,293.1499938964844,280.04998779296875,40614.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664217591285706,1.0,0.0,0.0,3.6417222023010254,3.641746997833252,8.849259529597475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.865234375,0.0,1558.4268798828125,1895.4371337890625,0.0,3089.243408203125,0.9077414870262146,1.0,0.0,3.0,1.0,0.0
17917440,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6090419888496399,0.4735862016677856,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8521639108657837,0.326433926820755,0.3101781010627746,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8524817228317261,0.3264327645301819,0.229360431432724,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8224783539772034,0.2911366522312164,0.2771340012550354,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.729643702507019,0.2010888308286667,0.9128170609474182,284.880126953125,284.95001220703125,299.945556640625,293.76934814453125,298.62078857421875,297.5223693847656,284.88555908203125,1.0,0.4980131089687347,0.8218016028404236,0.8218016028404236,1.0,1.0,-2.6448512077331543,1.197419047355652,1.447432279586792,0.5977268218994141,0.8588911890983582,0.8588911890983582,0.0,112.07140350341795,130.0,53450.22265625,0.0,1556.339599609375,1.0,279.7569274902344,283.260009765625,296.8086853027344,300.2976379394531,293.1499938964844,293.1499938964844,280.04998779296875,40614.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664217591285706,1.0,0.0,0.0,3.6417222023010254,3.641746997833252,8.849259529597475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.865234375,0.0,1558.4268798828125,1895.4371337890625,0.0,3089.243408203125,0.9077414870262146,1.0,0.0,3.0,1.0,0.0
17917500,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.6109064817428589,0.4787470400333404,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8507126569747925,0.3283961713314056,0.3119089305400848,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8504348993301392,0.3277187645435333,0.2301417291164398,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8209383487701416,0.2926627993583679,0.2784779369831085,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7282713651657104,0.202093556523323,0.9171450734138488,285.0305480957031,284.95001220703125,299.9706115722656,293.7704772949219,298.6282043457031,297.5145568847656,285.03717041015625,1.0,0.501461923122406,0.8204139471054077,0.8204139471054077,1.0,1.0,-2.6608853340148926,1.2049633264541626,1.4559221267700195,0.6016588807106018,0.9600780606269836,0.9600780606269836,0.0,114.08407592773438,130.0,52952.98828125,0.0,1587.808837890625,1.0,280.0020751953125,283.4165344238281,296.74298095703125,300.085693359375,293.1499938964844,293.1499938964844,280.04998779296875,34428.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600126504898071,1.0,0.0,0.0,3.6963741779327393,3.696398258209229,9.116856745094992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.4072265625,0.0,1573.471923828125,1895.4371337890625,0.0,3029.123779296875,0.9168146848678588,1.0,0.0,3.0,1.0,0.0
17917560,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.6130524277687073,0.4830661118030548,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8499981760978699,0.3304983675479889,0.313903659582138,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8491854667663574,0.3291746079921722,0.2311599999666214,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8200792074203491,0.2943126857280731,0.2800521850585937,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7274800539016724,0.2031836807727813,0.9221632480621338,285.0411682128906,284.95001220703125,299.99609375,293.7719421386719,298.6376647949219,297.5102233886719,285.0404968261719,1.0,0.5048604607582092,0.8189850449562073,0.8189850449562073,1.0,1.0,-2.677617311477661,1.2128329277038574,1.4647843837738037,0.6057664752006531,0.9975180625915528,0.9975180625915528,0.0,115.89937591552734,133.0,53362.9453125,0.0,1619.7144775390625,1.0,280.0429992675781,283.41363525390625,296.7534484863281,300.1546325683594,293.1499938964844,293.1499938964844,279.75,32692.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582788705825806,1.0,0.0,0.0,3.7853190898895264,3.785343885421753,9.560889111526194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.3564453125,0.0,1663.326904296875,1895.4371337890625,0.0,3012.864013671875,0.933484673500061,1.0,0.0,3.0,1.0,0.0
17917620,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6154404282569885,0.4924445748329162,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477707505226135,0.3338335752487182,0.3173950314521789,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8458532094955444,0.3310785591602325,0.23277248442173,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8175872564315796,0.2968094944953918,0.2827409505844116,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.725200891494751,0.2047554403543472,0.9305714964866638,284.9071044921875,284.95001220703125,300.0482788085937,293.77593994140625,298.6487731933594,297.4865417480469,284.910400390625,1.0,0.511370062828064,0.8161272406578064,0.8161272406578064,1.0,1.0,-2.708359718322754,1.2272285223007202,1.4811311960220337,0.6133100986480713,0.8999703526496887,0.8999703526496887,0.0,119.6965789794922,136.0,54675.91796875,0.0,1681.40869140625,1.0,279.7561950683594,283.2565612792969,296.81427001953125,300.3643493652344,293.1499938964844,293.1499938964844,280.04998779296875,37743.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700122833251953,1.0,0.0,0.0,3.730417490005493,3.730442523956299,9.285561191063608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.53369140625,0.0,1637.8240966796875,1895.4371337890625,0.0,3122.92578125,0.9245353937149048,1.0,0.0,3.0,1.0,0.0
17917680,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6154404282569885,0.4924445748329162,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477707505226135,0.3338335752487182,0.3173950314521789,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8458532094955444,0.3310785591602325,0.23277248442173,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8175872564315796,0.2968094944953918,0.2827409505844116,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.725200891494751,0.2047554403543472,0.9305714964866638,284.9071044921875,284.95001220703125,300.0482788085937,293.77593994140625,298.6487731933594,297.4865417480469,284.910400390625,1.0,0.511370062828064,0.8161272406578064,0.8161272406578064,1.0,1.0,-2.708359718322754,1.2272285223007202,1.4811311960220337,0.6133100986480713,0.8999703526496887,0.8999703526496887,0.0,119.6965789794922,136.0,54675.91796875,0.0,1681.40869140625,1.0,279.7561950683594,283.2565612792969,296.81427001953125,300.3643493652344,293.1499938964844,293.1499938964844,280.04998779296875,37743.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700122833251953,1.0,0.0,0.0,3.730417490005493,3.730442523956299,9.285561191063608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.53369140625,0.0,1637.8240966796875,1895.4371337890625,0.0,3122.92578125,0.9245353937149048,1.0,0.0,3.0,1.0,0.0
17917740,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9990000128746032,0.6188258528709412,0.5011025071144104,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8460265398025513,0.3376774191856384,0.3209019601345062,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8430532217025757,0.3335871696472168,0.2344081848859787,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8154994249343872,0.2997232675552368,0.2854020297527313,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7231894135475159,0.2065505236387252,0.9385006427764891,285.0706787109375,284.95001220703125,300.1019287109375,293.7811584472656,298.6670837402344,297.4746398925781,285.0714416503906,1.0,0.5175415873527527,0.8132694363594055,0.8132694363594055,1.0,1.0,-2.737668752670288,1.2409281730651855,1.496740460395813,0.6203808784484863,1.0,1.0,0.0,123.28831481933594,139.0,54393.57421875,0.0,1741.2880859375,1.0,280.0434875488281,283.420166015625,296.7696838378906,300.2367858886719,293.1499938964844,293.1499938964844,279.75,33380.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638500571250916,1.0,0.0,0.0,3.849108219146729,3.849133729934693,9.885837926049137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.5771484375,0.0,1745.5045166015625,1895.4371337890625,0.0,3065.1181640625,0.9480680227279664,1.0,0.0,3.0,1.0,0.0
17917800,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9990000128746032,0.6188258528709412,0.5011025071144104,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8460265398025513,0.3376774191856384,0.3209019601345062,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8430532217025757,0.3335871696472168,0.2344081848859787,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8154994249343872,0.2997232675552368,0.2854020297527313,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7231894135475159,0.2065505236387252,0.9385006427764891,285.0706787109375,284.95001220703125,300.1019287109375,293.7811584472656,298.6670837402344,297.4746398925781,285.0714416503906,1.0,0.5175415873527527,0.8132694363594055,0.8132694363594055,1.0,1.0,-2.737668752670288,1.2409281730651855,1.496740460395813,0.6203808784484863,1.0,1.0,0.0,123.28831481933594,139.0,54393.57421875,0.0,1741.2880859375,1.0,280.0434875488281,283.420166015625,296.7696838378906,300.2367858886719,293.1499938964844,293.1499938964844,279.75,33380.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638500571250916,1.0,0.0,0.0,3.849108219146729,3.849133729934693,9.885837926049137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.5771484375,0.0,1745.5045166015625,1895.4371337890625,0.0,3065.1181640625,0.9480680227279664,1.0,0.0,3.0,1.0,0.0
17917860,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.620652437210083,0.5096587538719177,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8442694544792175,0.3408654630184173,0.324257880449295,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.840252697467804,0.3353301882743835,0.2359142005443573,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8133664131164551,0.3020285964012146,0.2879113554954529,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7211348414421082,0.207899808883667,0.9458779096603394,284.9135131835937,284.95001220703125,300.15692138671875,293.7874755859375,298.6798400878906,297.45184326171875,284.9157409667969,1.0,0.5234860181808472,0.8103514313697815,0.8103514313697815,1.0,1.0,-2.765679359436035,1.253955960273743,1.5117233991622925,0.6271432042121887,0.9349689483642578,0.9349689483642578,0.0,126.8614730834961,127.0,55896.796875,0.0,1800.2657470703125,1.0,279.7556457519531,283.2359313964844,296.82928466796875,300.455078125,293.1499938964844,293.1499938964844,279.45001220703125,36781.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760480284690857,1.0,0.0,0.0,3.8367552757263184,3.83678126335144,9.82248707259714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.8056640625,0.0,1757.18798828125,1895.4371337890625,0.0,3179.5341796875,0.9475448727607728,1.0,0.0,3.0,1.0,0.0
17917920,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.620652437210083,0.5096587538719177,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8442694544792175,0.3408654630184173,0.324257880449295,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.840252697467804,0.3353301882743835,0.2359142005443573,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8133664131164551,0.3020285964012146,0.2879113554954529,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7211348414421082,0.207899808883667,0.9458779096603394,284.9135131835937,284.95001220703125,300.15692138671875,293.7874755859375,298.6798400878906,297.45184326171875,284.9157409667969,1.0,0.5234860181808472,0.8103514313697815,0.8103514313697815,1.0,1.0,-2.765679359436035,1.253955960273743,1.5117233991622925,0.6271432042121887,0.9349689483642578,0.9349689483642578,0.0,126.8614730834961,127.0,55896.796875,0.0,1800.2657470703125,1.0,279.7556457519531,283.2359313964844,296.82928466796875,300.455078125,293.1499938964844,293.1499938964844,279.45001220703125,36781.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760480284690857,1.0,0.0,0.0,3.8367552757263184,3.83678126335144,9.82248707259714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.8056640625,0.0,1757.18798828125,1895.4371337890625,0.0,3179.5341796875,0.9475448727607728,1.0,0.0,3.0,1.0,0.0
