time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917980,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.6227442026138306,0.50682532787323,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8478927612304688,0.3435983657836914,0.3268105387687683,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8426793813705444,0.3365601599216461,0.2367536574602127,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8163762092590332,0.3038701713085174,0.2896385788917541,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7233829498291016,0.2088199108839035,0.9500347375869752,284.87652587890625,284.95001220703125,300.2130432128906,293.7947692871094,298.69354248046875,297.4307556152344,284.8804626464844,1.0,0.5236424803733826,0.8074334859848022,0.8074334859848022,1.0,1.0,-2.773447275161743,1.2571489810943604,1.5162984132766724,0.6288130879402161,0.8462761640548706,0.8462761640548706,0.0,126.29935455322266,115.0,56236.63671875,0.0,1809.45654296875,1.0,279.4571228027344,283.1815795898437,296.82000732421875,300.48956298828125,293.1499938964844,293.1499938964844,279.75,41226.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841128349304199,1.0,0.0,0.0,3.605232000350952,3.6052565574646,8.672808462506509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.115234375,0.0,1522.559326171875,1895.4371337890625,0.0,3255.111083984375,0.9001750349998474,1.0,0.0,3.0,1.0,0.0
17918040,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.6227442026138306,0.50682532787323,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8478927612304688,0.3435983657836914,0.3268105387687683,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8426793813705444,0.3365601599216461,0.2367536574602127,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8163762092590332,0.3038701713085174,0.2896385788917541,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7233829498291016,0.2088199108839035,0.9500347375869752,284.87652587890625,284.95001220703125,300.2130432128906,293.7947692871094,298.69354248046875,297.4307556152344,284.8804626464844,1.0,0.5236424803733826,0.8074334859848022,0.8074334859848022,1.0,1.0,-2.773447275161743,1.2571489810943604,1.5162984132766724,0.6288130879402161,0.8462761640548706,0.8462761640548706,0.0,126.29935455322266,115.0,56236.63671875,0.0,1809.45654296875,1.0,279.4571228027344,283.1815795898437,296.82000732421875,300.48956298828125,293.1499938964844,293.1499938964844,279.75,41226.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841128349304199,1.0,0.0,0.0,3.605232000350952,3.6052565574646,8.672808462506509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.115234375,0.0,1522.559326171875,1895.4371337890625,0.0,3255.111083984375,0.9001750349998474,1.0,0.0,3.0,1.0,0.0
17918100,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6259182691574097,0.5009586215019226,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8522518873214722,0.3453588783740997,0.3282104730606079,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8464130163192749,0.337632268667221,0.2372882217168808,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8202258944511414,0.305130660533905,0.2905909419059753,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.726520299911499,0.2095144987106323,0.952239453792572,285.0123596191406,284.95001220703125,300.2414855957031,293.7987060546875,298.7091369628906,297.4359741210937,285.01666259765625,1.0,0.5222523808479309,0.8059744834899902,0.8059744834899902,1.0,1.0,-2.7725188732147217,1.2564382553100586,1.5160804986953735,0.6282960176467896,0.9343948364257812,0.9343948364257812,0.0,124.51211547851562,115.0,55474.2109375,0.0,1799.587158203125,1.0,279.7010192871094,283.3282470703125,296.759765625,300.2665710449219,293.1499938964844,293.1499938964844,279.75,35070.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876701831817627,1.0,0.0,0.0,3.6476893424987793,3.6477129459381104,8.878282642399427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.34765625,0.0,1523.6519775390625,1895.4371337890625,0.0,3185.664306640625,0.9063643217086792,1.0,0.0,3.0,1.0,0.0
17918160,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.6302585005760193,0.49235799908638,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8584873080253601,0.3472557961940765,0.3298676609992981,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8520094156265259,0.3388572037220001,0.2380439192056656,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8257074952125549,0.3065159916877746,0.29176926612854,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7311215996742249,0.2103307694196701,0.9552518725395204,285.0062866210937,284.95001220703125,300.2701416015625,293.8028564453125,298.7291259765625,297.4493408203125,285.00457763671875,1.0,0.5201427936553955,0.8046582937240601,0.8046582937240601,1.0,1.0,-2.7701222896575928,1.2550405263900757,1.5150816440582275,0.6274203658103943,0.9515165090560912,0.9515165090560912,0.0,121.8917007446289,118.0,55578.69921875,0.0,1783.5557861328125,1.0,279.7426147460937,283.3168029785156,296.77203369140625,300.3213806152344,293.1499938964844,293.1499938964844,279.45001220703125,33652.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737137317657471,1.0,0.0,0.0,3.718406915664673,3.718431234359741,9.225865369444364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.32421875,0.0,1592.720703125,1895.4371337890625,0.0,3157.64404296875,0.9189061522483826,1.0,0.0,3.0,1.0,0.0
17918220,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6383121609687805,0.4839533865451813,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8659648895263672,0.3503338098526001,0.3328463733196258,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.858207106590271,0.3404543101787567,0.2392421662807464,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8319594264030457,0.3086362481117248,0.2938360869884491,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7363430261611938,0.21157106757164,0.9608390927314758,284.904541015625,284.95001220703125,300.3280944824219,293.8116760253906,298.7646179199219,297.4668884277344,284.9076232910156,1.0,0.5194907784461975,0.8020260334014893,0.8020260334014893,1.0,1.0,-2.774226665496826,1.256577491760254,1.5176491737365725,0.6277741193771362,0.8590108156204224,0.8590108156204224,0.0,119.59552764892578,121.0,56210.0703125,0.0,1778.9482421875,1.0,279.4572448730469,283.20123291015625,296.82891845703125,300.4814147949219,293.1499938964844,293.1499938964844,279.75,39126.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811253309249878,1.0,0.0,0.0,3.58594012260437,3.58596420288086,8.580238954891684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.693359375,0.0,1486.0455322265625,1895.4371337890625,0.0,3227.125732421875,0.8938981890678406,1.0,0.0,3.0,1.0,0.0
17918280,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6383121609687805,0.4839533865451813,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8659648895263672,0.3503338098526001,0.3328463733196258,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.858207106590271,0.3404543101787567,0.2392421662807464,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8319594264030457,0.3086362481117248,0.2938360869884491,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7363430261611938,0.21157106757164,0.9608390927314758,284.904541015625,284.95001220703125,300.3280944824219,293.8116760253906,298.7646179199219,297.4668884277344,284.9076232910156,1.0,0.5194907784461975,0.8020260334014893,0.8020260334014893,1.0,1.0,-2.774226665496826,1.256577491760254,1.5176491737365725,0.6277741193771362,0.8590108156204224,0.8590108156204224,0.0,119.59552764892578,121.0,56210.0703125,0.0,1778.9482421875,1.0,279.4572448730469,283.20123291015625,296.82891845703125,300.4814147949219,293.1499938964844,293.1499938964844,279.75,39126.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811253309249878,1.0,0.0,0.0,3.58594012260437,3.58596420288086,8.580238954891684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.693359375,0.0,1486.0455322265625,1895.4371337890625,0.0,3227.125732421875,0.8938981890678406,1.0,0.0,3.0,1.0,0.0
17918340,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.6469014286994934,0.4799124896526336,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8712273240089417,0.3540350496768951,0.3360927999019623,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8622319102287292,0.3427325487136841,0.2406364977359771,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8361504673957825,0.3112799525260925,0.2961143851280212,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7398087382316589,0.2132034450769424,0.9673234224319458,285.0292053222656,284.95001220703125,300.3866882324219,293.8210144042969,298.80328369140625,297.4892578125,285.0274658203125,1.0,0.5205754637718201,0.7993937134742737,0.7993937134742737,1.0,1.0,-2.7854702472686768,1.2615344524383545,1.5239356756210327,0.630014955997467,0.9764187335968018,0.9764187335968018,0.0,118.84050750732422,124.0,55917.25390625,0.0,1792.510009765625,1.0,279.7428894042969,283.3268737792969,296.79736328125,300.358642578125,293.1499938964844,293.1499938964844,279.45001220703125,32608.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725616931915283,1.0,0.0,0.0,3.731446504592896,3.731470823287964,9.29068505683972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.240234375,0.0,1599.743408203125,1895.4371337890625,0.0,3146.839599609375,0.9210304021835328,1.0,0.0,3.0,1.0,0.0
17918400,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.6469014286994934,0.4799124896526336,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8712273240089417,0.3540350496768951,0.3360927999019623,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8622319102287292,0.3427325487136841,0.2406364977359771,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8361504673957825,0.3112799525260925,0.2961143851280212,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7398087382316589,0.2132034450769424,0.9673234224319458,285.0292053222656,284.95001220703125,300.3866882324219,293.8210144042969,298.80328369140625,297.4892578125,285.0274658203125,1.0,0.5205754637718201,0.7993937134742737,0.7993937134742737,1.0,1.0,-2.7854702472686768,1.2615344524383545,1.5239356756210327,0.630014955997467,0.9764187335968018,0.9764187335968018,0.0,118.84050750732422,124.0,55917.25390625,0.0,1792.510009765625,1.0,279.7428894042969,283.3268737792969,296.79736328125,300.358642578125,293.1499938964844,293.1499938964844,279.45001220703125,32608.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725616931915283,1.0,0.0,0.0,3.731446504592896,3.731470823287964,9.29068505683972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.240234375,0.0,1599.743408203125,1895.4371337890625,0.0,3146.839599609375,0.9210304021835328,1.0,0.0,3.0,1.0,0.0
17918460,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.6531890034675598,0.4798386394977569,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8739199638366699,0.3570313155651092,0.3391318917274475,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8636940717697144,0.3441785275936126,0.2418325245380401,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8380304574966431,0.3132749497890472,0.2981985211372375,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7412832975387573,0.2143866419792175,0.9733592867851256,284.9049987792969,284.95001220703125,300.44580078125,293.830810546875,298.8309936523437,297.4910583496094,284.9079895019531,1.0,0.5229044556617737,0.7969985604286194,0.7969985604286194,1.0,1.0,-2.800230026245117,1.2681996822357178,1.53203022480011,0.6332781314849854,0.8781535029411316,0.8781535029411316,0.0,119.35433959960938,127.0,56928.3125,0.0,1817.630615234375,1.0,279.4569396972656,283.1844787597656,296.85992431640625,300.5541687011719,293.1499938964844,293.1499938964844,279.75,38202.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824508190155029,1.0,0.0,0.0,3.647728681564331,3.6477530002594,8.878473636286799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.36669921875,0.0,1547.1148681640625,1895.4371337890625,0.0,3239.54443359375,0.9066540598869324,1.0,0.0,3.0,1.0,0.0
17918520,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.6531890034675598,0.4798386394977569,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8739199638366699,0.3570313155651092,0.3391318917274475,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8636940717697144,0.3441785275936126,0.2418325245380401,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8380304574966431,0.3132749497890472,0.2981985211372375,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7412832975387573,0.2143866419792175,0.9733592867851256,284.9049987792969,284.95001220703125,300.44580078125,293.830810546875,298.8309936523437,297.4910583496094,284.9079895019531,1.0,0.5229044556617737,0.7969985604286194,0.7969985604286194,1.0,1.0,-2.800230026245117,1.2681996822357178,1.53203022480011,0.6332781314849854,0.8781535029411316,0.8781535029411316,0.0,119.35433959960938,127.0,56928.3125,0.0,1817.630615234375,1.0,279.4569396972656,283.1844787597656,296.85992431640625,300.5541687011719,293.1499938964844,293.1499938964844,279.75,38202.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824508190155029,1.0,0.0,0.0,3.647728681564331,3.6477530002594,8.878473636286799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.36669921875,0.0,1547.1148681640625,1895.4371337890625,0.0,3239.54443359375,0.9066540598869324,1.0,0.0,3.0,1.0,0.0
17918580,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.6598399877548218,0.4817506670951843,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8755221366882324,0.3606325984001159,0.3423328995704651,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8641086220741272,0.3462956249713897,0.2431473135948181,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8389101028442383,0.3157694637775421,0.3003884255886078,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7418197393417358,0.2158654481172561,0.9794983863830566,285.03839111328125,284.95001220703125,300.5052795410156,293.8409118652344,298.86187744140625,297.498046875,285.03692626953125,1.0,0.5260575413703918,0.7946034073829651,0.7946034073829651,1.0,1.0,-2.8179595470428467,1.2762960195541382,1.541663646697998,0.6372388601303101,1.0,1.0,0.0,120.54329681396484,130.0,56694.02734375,0.0,1850.86767578125,1.0,279.7433166503906,283.318115234375,296.8251037597656,300.4345397949219,293.1499938964844,293.1499938964844,279.45001220703125,32477.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754987120628357,1.0,0.0,0.0,3.792715549468994,3.7927403450012207,9.598288670531474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.91015625,0.0,1670.4283447265625,1895.4371337890625,0.0,3174.38330078125,0.934813916683197,1.0,0.0,3.0,1.0,0.0
17918640,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.6598399877548218,0.4817506670951843,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8755221366882324,0.3606325984001159,0.3423328995704651,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8641086220741272,0.3462956249713897,0.2431473135948181,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8389101028442383,0.3157694637775421,0.3003884255886078,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7418197393417358,0.2158654481172561,0.9794983863830566,285.03839111328125,284.95001220703125,300.5052795410156,293.8409118652344,298.86187744140625,297.498046875,285.03692626953125,1.0,0.5260575413703918,0.7946034073829651,0.7946034073829651,1.0,1.0,-2.8179595470428467,1.2762960195541382,1.541663646697998,0.6372388601303101,1.0,1.0,0.0,120.54329681396484,130.0,56694.02734375,0.0,1850.86767578125,1.0,279.7433166503906,283.318115234375,296.8251037597656,300.4345397949219,293.1499938964844,293.1499938964844,279.45001220703125,32477.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754987120628357,1.0,0.0,0.0,3.792715549468994,3.7927403450012207,9.598288670531474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.91015625,0.0,1670.4283447265625,1895.4371337890625,0.0,3174.38330078125,0.934813916683197,1.0,0.0,3.0,1.0,0.0
17918700,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.6624148488044739,0.4832667410373688,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8760247230529785,0.3621817827224731,0.3439928293228149,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8640367984771729,0.34706512093544,0.2438514828681945,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8390855193138123,0.3167914450168609,0.3015341758728027,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7418609261512756,0.2164484113454818,0.9827549457550048,284.89459228515625,284.95001220703125,300.5350952148437,293.84600830078125,298.87384033203125,297.4952697753906,284.88836669921875,1.0,0.5278949737548828,0.7934058308601379,0.7934058308601379,1.0,1.0,-2.8279149532318115,1.2808551788330078,1.5470597743988037,0.6395348310470581,0.9150508046150208,0.9150508046150208,0.0,121.34317779541016,130.0,57889.2578125,0.0,1870.330810546875,1.0,279.4948425292969,283.14971923828125,296.8893127441406,300.6781921386719,293.1499938964844,293.1499938964844,279.45001220703125,35690.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830334544181824,1.0,0.0,0.0,3.796985387802124,3.797010660171509,9.619911907066123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.173828125,0.0,1700.5225830078125,1895.4371337890625,0.0,3245.001953125,0.9362669587135316,1.0,0.0,3.0,1.0,0.0
17918760,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6644272208213806,0.485917866230011,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8755567669868469,0.363521546125412,0.3453345000743866,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8629786968231201,0.3475930988788605,0.2442853599786758,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8383914828300476,0.3176134824752807,0.3023910522460937,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7411190867424011,0.2168614864349365,0.9849935173988342,284.9001159667969,284.95001220703125,300.5649108886719,293.8511657714844,298.8831481933594,297.487548828125,284.9029541015625,1.0,0.529792845249176,0.7920010089874268,0.7920010089874268,1.0,1.0,-2.836956262588501,1.2849297523498535,1.552026629447937,0.6415480375289917,0.898688018321991,0.898688018321991,0.0,122.43828582763672,133.0,57872.10546875,0.0,1889.8978271484373,1.0,279.4566650390625,283.159423828125,296.8851623535156,300.63848876953125,293.1499938964844,293.1499938964844,279.75,37794.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862669467926025,1.0,0.0,0.0,3.732944011688232,3.732969045639038,9.298142913394258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.1689453125,0.0,1641.1513671875,1895.4371337890625,0.0,3275.280029296875,0.9251251816749572,1.0,0.0,3.0,1.0,0.0
17918820,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9990000128746032,0.6696754097938538,0.4908699095249176,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8752308487892151,0.3670419156551361,0.3484701812267303,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8615296483039856,0.3495934903621673,0.2455251216888427,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8375298976898193,0.3199789226055145,0.3044735193252563,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.740041971206665,0.2181554585695266,0.9904099106788636,285.0508728027344,284.95001220703125,300.62457275390625,293.8614501953125,298.9093017578125,297.4857788085937,285.0509948730469,1.0,0.5338690280914307,0.7891914248466492,0.7891914248466492,1.0,1.0,-2.85717511177063,1.2941001653671265,1.563074827194214,0.6460384726524353,1.0,1.0,0.0,124.61827087402344,136.0,57493.5625,0.0,1932.759521484375,1.0,279.74346923828125,283.3133850097656,296.8476867675781,300.5095520019531,293.1499938964844,293.1499938964844,279.45001220703125,33380.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797397017478943,1.0,0.0,0.0,3.849007368087769,3.849032878875733,9.8853206509375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.0654296875,0.0,1745.38330078125,1895.4371337890625,0.0,3214.14111328125,0.9480368494987488,1.0,0.0,3.0,1.0,0.0
17918880,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9990000128746032,0.6696754097938538,0.4908699095249176,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8752308487892151,0.3670419156551361,0.3484701812267303,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8615296483039856,0.3495934903621673,0.2455251216888427,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8375298976898193,0.3199789226055145,0.3044735193252563,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.740041971206665,0.2181554585695266,0.9904099106788636,285.0508728027344,284.95001220703125,300.62457275390625,293.8614501953125,298.9093017578125,297.4857788085937,285.0509948730469,1.0,0.5338690280914307,0.7891914248466492,0.7891914248466492,1.0,1.0,-2.85717511177063,1.2941001653671265,1.563074827194214,0.6460384726524353,1.0,1.0,0.0,124.61827087402344,136.0,57493.5625,0.0,1932.759521484375,1.0,279.74346923828125,283.3133850097656,296.8476867675781,300.5095520019531,293.1499938964844,293.1499938964844,279.45001220703125,33380.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797397017478943,1.0,0.0,0.0,3.849007368087769,3.849032878875733,9.8853206509375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.0654296875,0.0,1745.38330078125,1895.4371337890625,0.0,3214.14111328125,0.9480368494987488,1.0,0.0,3.0,1.0,0.0
17918940,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6731491088867188,0.4970010221004486,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8740918636322021,0.3698910772800445,0.3514662384986877,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8592979311943054,0.3508300185203552,0.246643915772438,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8359514474868774,0.3217373192310333,0.3064250349998474,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7383366823196411,0.2190078943967819,0.995379626750946,284.9048767089844,284.95001220703125,300.68408203125,293.87164306640625,298.9274597167969,297.4697570800781,284.9068298339844,1.0,0.5382068753242493,0.7863818407058716,0.7863818407058716,1.0,1.0,-2.8778114318847656,1.3034323453903198,1.5743790864944458,0.6506910920143127,0.9213911890983582,0.9213911890983582,0.0,127.18547058105467,139.0,58820.99609375,0.0,1978.7509765625,1.0,279.4566955566406,283.1426086425781,296.9057312011719,300.7173767089844,293.1499938964844,293.1499938964844,279.1499938964844,37342.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904136419296265,1.0,0.0,0.0,3.8124499320983887,3.812475681304932,9.698433132143691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.8701171875,0.0,1732.0184326171875,1895.4371337890625,0.0,3314.07568359375,0.9424875974655152,1.0,0.0,3.0,1.0,0.0
17919000,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6731491088867188,0.4970010221004486,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8740918636322021,0.3698910772800445,0.3514662384986877,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8592979311943054,0.3508300185203552,0.246643915772438,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8359514474868774,0.3217373192310333,0.3064250349998474,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7383366823196411,0.2190078943967819,0.995379626750946,284.9048767089844,284.95001220703125,300.68408203125,293.87164306640625,298.9274597167969,297.4697570800781,284.9068298339844,1.0,0.5382068753242493,0.7863818407058716,0.7863818407058716,1.0,1.0,-2.8778114318847656,1.3034323453903198,1.5743790864944458,0.6506910920143127,0.9213911890983582,0.9213911890983582,0.0,127.18547058105467,139.0,58820.99609375,0.0,1978.7509765625,1.0,279.4566955566406,283.1426086425781,296.9057312011719,300.7173767089844,293.1499938964844,293.1499938964844,279.1499938964844,37342.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904136419296265,1.0,0.0,0.0,3.8124499320983887,3.812475681304932,9.698433132143691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.8701171875,0.0,1732.0184326171875,1895.4371337890625,0.0,3314.07568359375,0.9424875974655152,1.0,0.0,3.0,1.0,0.0
17919060,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6755005121231079,0.5047988295555115,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8715776801109314,0.3724587261676788,0.3539439439773559,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8556967377662659,0.3517433106899261,0.2473234087228775,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8331267237663269,0.3231953978538513,0.3078758716583252,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7354477643966675,0.2195466458797454,0.998294234275818,284.88818359375,284.95001220703125,300.7433166503906,293.8816223144531,298.9421691894531,297.4477233886719,284.8912658691406,1.0,0.5425105690956116,0.7833734154701233,0.7833734154701233,1.0,1.0,-2.896225690841675,1.3116346597671509,1.5845911502838137,0.6546728014945984,0.8478029370307922,0.8478029370307922,0.0,130.19247436523438,142.0,59276.0234375,0.0,2023.8388671875,1.0,279.1575012207031,283.1025085449219,296.90142822265625,300.7562561035156,293.1499938964844,293.1499938964844,279.45001220703125,40667.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971405029296875,1.0,0.0,0.0,3.5888376235961914,3.58886194229126,8.594110454396287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.4501953125,0.0,1500.52197265625,1895.4371337890625,0.0,3376.915283203125,0.8960942625999451,1.0,0.0,3.0,1.0,0.0
17919120,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6755005121231079,0.5047988295555115,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8715776801109314,0.3724587261676788,0.3539439439773559,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8556967377662659,0.3517433106899261,0.2473234087228775,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8331267237663269,0.3231953978538513,0.3078758716583252,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7354477643966675,0.2195466458797454,0.998294234275818,284.88818359375,284.95001220703125,300.7433166503906,293.8816223144531,298.9421691894531,297.4477233886719,284.8912658691406,1.0,0.5425105690956116,0.7833734154701233,0.7833734154701233,1.0,1.0,-2.896225690841675,1.3116346597671509,1.5845911502838137,0.6546728014945984,0.8478029370307922,0.8478029370307922,0.0,130.19247436523438,142.0,59276.0234375,0.0,2023.8388671875,1.0,279.1575012207031,283.1025085449219,296.90142822265625,300.7562561035156,293.1499938964844,293.1499938964844,279.45001220703125,40667.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971405029296875,1.0,0.0,0.0,3.5888376235961914,3.58886194229126,8.594110454396287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.4501953125,0.0,1500.52197265625,1895.4371337890625,0.0,3376.915283203125,0.8960942625999451,1.0,0.0,3.0,1.0,0.0
17919180,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6794490218162537,0.5110587477684021,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8706020712852478,0.3760029971599579,0.3571417033672333,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8536971211433411,0.3537461459636688,0.2485978603363037,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8316575884819031,0.3254978358745575,0.309931606054306,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7337123155593872,0.2206614911556244,1.0029748678207395,285.02056884765625,284.95001220703125,300.80206298828125,293.8912658691406,298.9663391113281,297.4433288574219,285.0202331542969,1.0,0.5469449162483215,0.780364990234375,0.780364990234375,1.0,1.0,-2.917217969894409,1.3210575580596924,1.5961602926254272,0.6592485308647156,0.9627368450164796,0.9627368450164796,0.0,132.869140625,145.0,59026.27734375,0.0,2072.147216796875,1.0,279.4419860839844,283.23699951171875,296.8674621582031,300.6231384277344,293.1499938964844,293.1499938964844,279.1499938964844,33206.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882367610931396,1.0,0.0,0.0,3.718221664428711,3.7182457447052,9.224946211361384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.37109375,0.0,1589.1080322265625,1895.4371337890625,0.0,3293.7138671875,0.9188166856765748,1.0,0.0,3.0,1.0,0.0
17919240,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6794490218162537,0.5110587477684021,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8706020712852478,0.3760029971599579,0.3571417033672333,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8536971211433411,0.3537461459636688,0.2485978603363037,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8316575884819031,0.3254978358745575,0.309931606054306,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7337123155593872,0.2206614911556244,1.0029748678207395,285.02056884765625,284.95001220703125,300.80206298828125,293.8912658691406,298.9663391113281,297.4433288574219,285.0202331542969,1.0,0.5469449162483215,0.780364990234375,0.780364990234375,1.0,1.0,-2.917217969894409,1.3210575580596924,1.5961602926254272,0.6592485308647156,0.9627368450164796,0.9627368450164796,0.0,132.869140625,145.0,59026.27734375,0.0,2072.147216796875,1.0,279.4419860839844,283.23699951171875,296.8674621582031,300.6231384277344,293.1499938964844,293.1499938964844,279.1499938964844,33206.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882367610931396,1.0,0.0,0.0,3.718221664428711,3.7182457447052,9.224946211361384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.37109375,0.0,1589.1080322265625,1895.4371337890625,0.0,3293.7138671875,0.9188166856765748,1.0,0.0,3.0,1.0,0.0
17919300,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.6807888746261597,0.5142247080802917,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8701269626617432,0.3775011897087097,0.3587706685066223,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8527222871780396,0.3544389009475708,0.2492588013410568,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.830942690372467,0.326411485671997,0.3109905123710632,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7328863739967346,0.2210708856582641,1.0055108070373535,284.8892822265625,284.95001220703125,300.8312072753906,293.8959350585937,298.9755554199219,297.4361572265625,284.8851928710937,1.0,0.5492210388183594,0.7788607478141785,0.7788607478141785,1.0,1.0,-2.928098678588867,1.325934648513794,1.6021640300750732,0.6616661548614502,0.8784447312355042,0.8784447312355042,0.0,134.24656677246094,145.0,60120.90234375,0.0,2097.383544921875,1.0,279.1959228515625,283.0825500488281,296.93023681640625,300.8633117675781,293.1499938964844,293.1499938964844,279.1499938964844,36793.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947973847389221,1.0,0.0,0.0,3.704361915588379,3.7043864727020255,9.156302098745072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.5283203125,0.0,1600.5225830078125,1895.4371337890625,0.0,3355.04150390625,0.9159810543060304,1.0,0.0,3.0,1.0,0.0
17919360,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6817191243171692,0.5181448459625244,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8689886927604675,0.3788304924964905,0.360097736120224,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8510797023773193,0.3549355864524841,0.24966661632061,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8296360969543457,0.3271631598472595,0.3117786347866058,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7315356731414795,0.2213472127914428,1.0071312189102173,284.9134521484375,284.95001220703125,300.86016845703125,293.90045166015625,298.9828491210937,297.4256286621094,284.9160461425781,1.0,0.5514534115791321,0.7772929668426514,0.7772929668426514,1.0,1.0,-2.9377923011779785,1.3302206993103027,1.6075716018676758,0.6637518405914307,0.8765276670455933,0.8765276670455933,0.0,135.81703186035156,148.0,60058.96484375,0.0,2121.731201171875,1.0,279.1572570800781,283.1070861816406,296.9263000488281,300.8174743652344,293.1499938964844,293.1499938964844,279.45001220703125,38121.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972575068473816,1.0,0.0,0.0,3.632446527481079,3.632470846176148,8.804237836557149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.8125,0.0,1529.5245361328125,1895.4371337890625,0.0,3378.0068359375,0.9033081531524658,1.0,0.0,3.0,1.0,0.0
17919420,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.6848868727684021,0.5249413251876831,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8677014708518982,0.3822616040706634,0.3632093071937561,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8488023281097412,0.3567737638950348,0.2508458793163299,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8278840780258179,0.329323798418045,0.3137256503105163,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7295589447021484,0.2223447412252426,1.0114203691482544,285.03582763671875,284.95001220703125,300.9175109863281,293.90899658203125,299.0049133300781,297.4187927246094,285.0341796875,1.0,0.5559620261192322,0.7741573452949524,0.7741573452949524,1.0,1.0,-2.9586122035980225,1.3394683599472046,1.6191437244415283,0.6682056784629822,0.9975090026855468,0.9975090026855468,0.0,138.7156524658203,151.0,59860.13671875,0.0,2172.13232421875,1.0,279.4432373046875,283.2310791015625,296.89508056640625,300.7037048339844,293.1499938964844,293.1499938964844,279.1499938964844,32477.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890867292881012,1.0,0.0,0.0,3.779597997665405,3.7796225547790527,9.53200981257396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.490234375,0.0,1654.89599609375,1895.4371337890625,0.0,3318.3173828125,0.9318356513977052,1.0,0.0,3.0,1.0,0.0
17919480,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.6848868727684021,0.5249413251876831,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8677014708518982,0.3822616040706634,0.3632093071937561,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8488023281097412,0.3567737638950348,0.2508458793163299,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8278840780258179,0.329323798418045,0.3137256503105163,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7295589447021484,0.2223447412252426,1.0114203691482544,285.03582763671875,284.95001220703125,300.9175109863281,293.90899658203125,299.0049133300781,297.4187927246094,285.0341796875,1.0,0.5559620261192322,0.7741573452949524,0.7741573452949524,1.0,1.0,-2.9586122035980225,1.3394683599472046,1.6191437244415283,0.6682056784629822,0.9975090026855468,0.9975090026855468,0.0,138.7156524658203,151.0,59860.13671875,0.0,2172.13232421875,1.0,279.4432373046875,283.2310791015625,296.89508056640625,300.7037048339844,293.1499938964844,293.1499938964844,279.1499938964844,32477.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890867292881012,1.0,0.0,0.0,3.779597997665405,3.7796225547790527,9.53200981257396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.490234375,0.0,1654.89599609375,1895.4371337890625,0.0,3318.3173828125,0.9318356513977052,1.0,0.0,3.0,1.0,0.0
17919540,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6861863732337952,0.5324776768684387,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8658297061920166,0.3849266767501831,0.3660481870174408,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8459584712982178,0.357749879360199,0.2517938315868377,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8256106972694397,0.3307968080043793,0.3154250383377075,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7271400094032288,0.2228594422340393,1.014950156211853,284.90313720703125,284.95001220703125,300.9739074707031,293.9168395996094,299.0186462402344,297.39776611328125,284.90576171875,1.0,0.5604550838470459,0.7710217833518982,0.7710217833518982,1.0,1.0,-2.978512525558472,1.3482263088226318,1.6302860975265503,0.6724703907966614,0.8957865834236145,0.8957865834236145,0.0,141.84970092773438,154.0,61007.95703125,0.0,2222.755615234375,1.0,279.1562805175781,283.0770568847656,296.9492492675781,300.9023742675781,293.1499938964844,293.1499938964844,279.45001220703125,37819.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011922478675842,1.0,0.0,0.0,3.7167422771453857,3.716767311096192,9.217607157552266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.330078125,0.0,1622.55810546875,1895.4371337890625,0.0,3414.6953125,0.921535313129425,1.0,0.0,3.0,1.0,0.0
17919600,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6861863732337952,0.5324776768684387,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8658297061920166,0.3849266767501831,0.3660481870174408,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8459584712982178,0.357749879360199,0.2517938315868377,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8256106972694397,0.3307968080043793,0.3154250383377075,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7271400094032288,0.2228594422340393,1.014950156211853,284.90313720703125,284.95001220703125,300.9739074707031,293.9168395996094,299.0186462402344,297.39776611328125,284.90576171875,1.0,0.5604550838470459,0.7710217833518982,0.7710217833518982,1.0,1.0,-2.978512525558472,1.3482263088226318,1.6302860975265503,0.6724703907966614,0.8957865834236145,0.8957865834236145,0.0,141.84970092773438,154.0,61007.95703125,0.0,2222.755615234375,1.0,279.1562805175781,283.0770568847656,296.9492492675781,300.9023742675781,293.1499938964844,293.1499938964844,279.45001220703125,37819.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011922478675842,1.0,0.0,0.0,3.7167422771453857,3.716767311096192,9.217607157552266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.330078125,0.0,1622.55810546875,1895.4371337890625,0.0,3414.6953125,0.921535313129425,1.0,0.0,3.0,1.0,0.0
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.6878835558891296,0.5379770994186401,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8645387887954712,0.387373149394989,0.3681747615337372,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8439481258392334,0.3589744865894317,0.2525003254413605,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8239874839782715,0.3322685360908508,0.3166722953319549,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7253577709197998,0.2234657257795334,1.0173243284225464,285.044921875,284.95001220703125,301.0150756835937,293.922119140625,299.0332336425781,297.3907165527344,285.0441589355469,1.0,0.5637252926826477,0.7685959339141846,0.7685959339141846,1.0,1.0,-2.9928786754608154,1.3544999361038208,1.6383787393569946,0.6754226088523865,1.0,1.0,0.0,144.15122985839844,154.0,60507.765625,0.0,2259.8896484375,1.0,279.4320678710937,283.2242126464844,296.9005126953125,300.7351989746094,293.1499938964844,293.1499938964844,279.45001220703125,32882.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950181007385254,1.0,0.0,0.0,3.813475131988525,3.813500165939331,9.70364908425836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.947265625,0.0,1698.3939208984375,1895.4371337890625,0.0,3357.10302734375,0.9401522278785706,1.0,0.0,3.0,1.0,0.0
17919720,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6885219216346741,0.5395874381065369,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.864354133605957,0.3882635831832886,0.3690395653247833,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8435171246528625,0.3594459593296051,0.2528490126132965,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8236597180366516,0.3328170478343963,0.3172144889831543,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7249484658241272,0.2237092852592468,1.01851224899292,285.0406188964844,284.95001220703125,301.0291748046875,293.923828125,299.0386657714844,297.3890991210937,285.04022216796875,1.0,0.5648784041404724,0.7677553296089172,0.7677553296089172,1.0,1.0,-2.998352527618408,1.3569046258926392,1.6414480209350586,0.6765773296356201,1.0,1.0,0.0,144.87908935546875,157.0,60633.8359375,0.0,2273.361083984375,1.0,279.44342041015625,283.2190856933594,296.911376953125,300.7721862792969,293.1499938964844,293.1499938964844,279.1499938964844,33202.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950595855712891,1.0,0.0,0.0,3.838701009750366,3.83872652053833,9.832452860791818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.400390625,0.0,1731.3988037109375,1895.4371337890625,0.0,3357.490234375,0.9456127882003784,1.0,0.0,3.0,1.0,0.0
17919780,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6891061663627625,0.5471172332763672,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8625566363334656,0.3908938765525818,0.371848851442337,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8407734632492065,0.3603547811508178,0.253751277923584,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8214148879051208,0.3342087268829345,0.3188387751579284,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7225122451782227,0.2241281419992447,1.021606206893921,284.9031982421875,284.95001220703125,301.08319091796875,293.9298400878906,299.0509033203125,297.3675842285156,284.9051818847656,1.0,0.5692698359489441,0.7644888162612915,0.7644888162612915,1.0,1.0,-3.017541885375977,1.3652164936065674,1.6523253917694092,0.6805650591850281,0.9139038920402528,0.9139038920402528,0.0,148.05931091308594,160.0,61862.48828125,0.0,2324.171875,1.0,279.15679931640625,283.0579528808594,296.96112060546875,300.96795654296875,293.1499938964844,293.1499938964844,278.8500061035156,37553.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050890207290648,1.0,0.0,0.0,3.788485527038574,3.788511276245117,9.576891670803889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.298828125,0.0,1704.834228515625,1895.4371337890625,0.0,3450.9736328125,0.937469482421875,1.0,0.0,3.0,1.0,0.0
