time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919840,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6891061663627625,0.5471172332763672,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8625566363334656,0.3908938765525818,0.371848851442337,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8407734632492065,0.3603547811508178,0.253751277923584,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8214148879051208,0.3342087268829345,0.3188387751579284,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7225122451782227,0.2241281419992447,1.021606206893921,284.9031982421875,284.95001220703125,301.08319091796875,293.9298400878906,299.0509033203125,297.3675842285156,284.9051818847656,1.0,0.5692698359489441,0.7644888162612915,0.7644888162612915,1.0,1.0,-3.017541885375977,1.3652164936065674,1.6523253917694092,0.6805650591850281,0.9139038920402528,0.9139038920402528,0.0,148.05931091308594,160.0,61862.48828125,0.0,2324.171875,1.0,279.15679931640625,283.0579528808594,296.96112060546875,300.96795654296875,293.1499938964844,293.1499938964844,278.8500061035156,37553.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050890207290648,1.0,0.0,0.0,3.788485527038574,3.788511276245117,9.576891670803889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.298828125,0.0,1704.834228515625,1895.4371337890625,0.0,3450.9736328125,0.937469482421875,1.0,0.0,3.0,1.0,0.0
17919900,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9990000128746032,0.6888905167579651,0.5512948632240295,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8613059520721436,0.392054408788681,0.3730480968952179,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8390499949455261,0.36063152551651,0.2540285289287567,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8199567794799805,0.3347497284412384,0.3194548487663269,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.720969557762146,0.2242015451192855,1.0224038362503052,284.8175354003906,284.95001220703125,301.1096496582031,293.9324645996094,299.0552978515625,297.354248046875,284.8205261230469,1.0,0.5713797211647034,0.762855589389801,0.762855589389801,1.0,1.0,-3.026039123535156,1.36883544921875,1.6572035551071167,0.682253360748291,0.8268042206764221,0.8268042206764221,0.0,149.7545166015625,160.0,62441.58203125,0.0,2348.342529296875,1.0,278.8975524902344,282.9556579589844,296.98016357421875,301.1044921875,293.1499938964844,293.1499938964844,278.8500061035156,42131.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108047485351562,1.0,0.0,0.0,3.673131465911865,3.673156976699829,9.002565093396697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.1533203125,0.0,1605.2257080078125,1895.4371337890625,0.0,3504.070556640625,0.9124110341072084,1.0,0.0,3.0,1.0,0.0
17919960,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6888188123703003,0.5555071830749512,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8600221276283264,0.3933323323726654,0.3742026686668396,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8372942209243774,0.3610317707061767,0.254267156124115,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8184527158737183,0.3353797793388366,0.320020467042923,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.719363272190094,0.224318653345108,1.0229558944702148,284.8919982910156,284.95001220703125,301.1357421875,293.9347839355469,299.0606994628906,297.343017578125,284.8945007324219,1.0,0.5734368562698364,0.76118004322052,0.76118004322052,1.0,1.0,-3.034120559692383,1.3722378015518188,1.661882758140564,0.6838030815124512,0.8457096219062805,0.8457096219062805,0.0,151.45516967773438,163.0,62234.80859375,0.0,2371.9052734375,1.0,278.8578491210937,283.02154541015625,296.95166015625,300.9964904785156,293.1499938964844,293.1499938964844,279.1499938964844,40431.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911038339138031,1.0,0.0,0.0,3.5706145763397217,3.570638656616211,8.507054758410959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4580078125,0.0,1479.0614013671875,1895.4371337890625,0.0,3506.2373046875,0.8919273018836975,1.0,0.0,3.0,1.0,0.0
17920020,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6903200149536133,0.5620182156562805,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8590598106384277,0.3967531025409698,0.3773030042648315,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8353865742683411,0.3627733290195465,0.2553792297840118,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.816893458366394,0.3373914062976837,0.3218222260475158,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.717423677444458,0.2250995635986328,1.0262107849121094,285.01348876953125,284.95001220703125,301.1867370605469,293.9384765625,299.0800170898437,297.3370666503906,285.0131225585937,1.0,0.5776267647743225,0.7578288912773132,0.7578288912773132,1.0,1.0,-3.053086519241333,1.3803584575653076,1.672728180885315,0.6875627040863037,0.9519150257110596,0.9519150257110596,0.0,154.3622589111328,151.0,61926.81640625,0.0,2422.011474609375,1.0,279.141845703125,283.1483764648437,296.9160461425781,300.85797119140625,293.1499938964844,293.1499938964844,278.8500061035156,33377.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026199579238892,1.0,0.0,0.0,3.694957971572876,3.694982051849365,9.109872394219564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.7333984375,0.0,1563.9029541015625,1895.4371337890625,0.0,3427.994140625,0.9136711955070496,1.0,0.0,3.0,1.0,0.0
17920080,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6903200149536133,0.5620182156562805,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8590598106384277,0.3967531025409698,0.3773030042648315,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8353865742683411,0.3627733290195465,0.2553792297840118,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.816893458366394,0.3373914062976837,0.3218222260475158,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.717423677444458,0.2250995635986328,1.0262107849121094,285.01348876953125,284.95001220703125,301.1867370605469,293.9384765625,299.0800170898437,297.3370666503906,285.0131225585937,1.0,0.5776267647743225,0.7578288912773132,0.7578288912773132,1.0,1.0,-3.053086519241333,1.3803584575653076,1.672728180885315,0.6875627040863037,0.9519150257110596,0.9519150257110596,0.0,154.3622589111328,151.0,61926.81640625,0.0,2422.011474609375,1.0,279.141845703125,283.1483764648437,296.9160461425781,300.85797119140625,293.1499938964844,293.1499938964844,278.8500061035156,33377.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026199579238892,1.0,0.0,0.0,3.694957971572876,3.694982051849365,9.109872394219564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.7333984375,0.0,1563.9029541015625,1895.4371337890625,0.0,3427.994140625,0.9136711955070496,1.0,0.0,3.0,1.0,0.0
17920140,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6914653182029724,0.557157039642334,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.86351478099823,0.3993969261646271,0.3799427151679992,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.838431179523468,0.3636586964130401,0.256127655506134,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.820240318775177,0.3387209177017212,0.3232080638408661,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7198265790939331,0.225436195731163,1.0280841588974,284.90838623046875,284.95001220703125,301.2359313964844,293.9408264160156,299.0945739746094,297.32525634765625,284.909912109375,1.0,0.576557993888855,0.7544777393341064,0.7544777393341064,1.0,1.0,-3.055262565612793,1.3803470134735107,1.674915432929993,0.687326967716217,0.8628358244895935,0.8628358244895935,0.0,152.84934997558594,154.0,62590.25,0.0,2418.1552734375,1.0,278.8573303222656,283.0243530273437,296.9624328613281,301.02459716796875,293.1499938964844,293.1499938964844,279.1499938964844,38555.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107456803321838,1.0,0.0,0.0,3.589090347290039,3.589114189147949,8.595320650783833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.0498046875,0.0,1485.252197265625,1895.4371337890625,0.0,3503.5224609375,0.8939990997314453,1.0,0.0,3.0,1.0,0.0
17920200,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6914653182029724,0.557157039642334,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.86351478099823,0.3993969261646271,0.3799427151679992,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.838431179523468,0.3636586964130401,0.256127655506134,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.820240318775177,0.3387209177017212,0.3232080638408661,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7198265790939331,0.225436195731163,1.0280841588974,284.90838623046875,284.95001220703125,301.2359313964844,293.9408264160156,299.0945739746094,297.32525634765625,284.909912109375,1.0,0.576557993888855,0.7544777393341064,0.7544777393341064,1.0,1.0,-3.055262565612793,1.3803470134735107,1.674915432929993,0.687326967716217,0.8628358244895935,0.8628358244895935,0.0,152.84934997558594,154.0,62590.25,0.0,2418.1552734375,1.0,278.8573303222656,283.0243530273437,296.9624328613281,301.02459716796875,293.1499938964844,293.1499938964844,279.1499938964844,38555.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107456803321838,1.0,0.0,0.0,3.589090347290039,3.589114189147949,8.595320650783833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.0498046875,0.0,1485.252197265625,1895.4371337890625,0.0,3503.5224609375,0.8939990997314453,1.0,0.0,3.0,1.0,0.0
17920260,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6955944299697876,0.5549162030220032,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8668455481529236,0.4026986062526703,0.3828167021274566,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8404325842857361,0.3652241230010986,0.2570377290248871,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8225095272064209,0.3405897617340088,0.3247661888599396,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7212876081466675,0.2261624932289123,1.030566692352295,285.01251220703125,284.95001220703125,301.2832336425781,293.9417419433594,299.1198425292969,297.3340759277344,285.01080322265625,1.0,0.5774163603782654,0.7512244582176208,0.7512244582176208,1.0,1.0,-3.061956882476806,1.3825873136520386,1.679369568824768,0.6877813935279846,0.961739182472229,0.961739182472229,0.0,152.3633270263672,157.0,62106.80078125,0.0,2428.095947265625,1.0,279.142822265625,283.1374816894531,296.9234313964844,300.8819885253906,293.1499938964844,293.1499938964844,278.8500061035156,33045.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035459160804749,1.0,0.0,0.0,3.7180933952331534,3.718117713928223,9.224310133504332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.1904296875,0.0,1587.7379150390625,1895.4371337890625,0.0,3436.61474609375,0.9182641506195068,1.0,0.0,3.0,1.0,0.0
17920320,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6955944299697876,0.5549162030220032,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8668455481529236,0.4026986062526703,0.3828167021274566,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8404325842857361,0.3652241230010986,0.2570377290248871,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8225095272064209,0.3405897617340088,0.3247661888599396,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7212876081466675,0.2261624932289123,1.030566692352295,285.01251220703125,284.95001220703125,301.2832336425781,293.9417419433594,299.1198425292969,297.3340759277344,285.01080322265625,1.0,0.5774163603782654,0.7512244582176208,0.7512244582176208,1.0,1.0,-3.061956882476806,1.3825873136520386,1.679369568824768,0.6877813935279846,0.961739182472229,0.961739182472229,0.0,152.3633270263672,157.0,62106.80078125,0.0,2428.095947265625,1.0,279.142822265625,283.1374816894531,296.9234313964844,300.8819885253906,293.1499938964844,293.1499938964844,278.8500061035156,33045.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035459160804749,1.0,0.0,0.0,3.7180933952331534,3.718117713928223,9.224310133504332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.1904296875,0.0,1587.7379150390625,1895.4371337890625,0.0,3436.61474609375,0.9182641506195068,1.0,0.0,3.0,1.0,0.0
17920380,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6977688074111938,0.5563974976539612,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8680806756019592,0.4052945375442505,0.3854771256446838,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8404715657234192,0.3660043478012085,0.2577617466449737,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8229095339775085,0.341835618019104,0.3261414170265198,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7211624383926392,0.226490244269371,1.0327463150024414,284.90692138671875,284.95001220703125,301.3284606933594,293.9410705566406,299.1358337402344,297.32781982421875,284.9090270996094,1.0,0.5793033838272095,0.7479711771011353,0.7479711771011353,1.0,1.0,-3.072080135345459,1.3863927125930786,1.68568754196167,0.6892741918563843,0.8700913190841675,0.8700913190841675,0.0,153.25523376464844,160.0,62884.5,0.0,2451.699951171875,1.0,278.857177734375,283.0126647949219,296.9642639160156,301.0427551269531,293.1499938964844,293.1499938964844,279.1499938964844,38379.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119127988815308,1.0,0.0,0.0,3.615386962890625,3.615411043167114,8.721734161554195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.251953125,0.0,1512.6346435546875,1895.4371337890625,0.0,3514.346923828125,0.8997176885604858,1.0,0.0,3.0,1.0,0.0
17920440,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6977688074111938,0.5563974976539612,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8680806756019592,0.4052945375442505,0.3854771256446838,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8404715657234192,0.3660043478012085,0.2577617466449737,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8229095339775085,0.341835618019104,0.3261414170265198,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7211624383926392,0.226490244269371,1.0327463150024414,284.90692138671875,284.95001220703125,301.3284606933594,293.9410705566406,299.1358337402344,297.32781982421875,284.9090270996094,1.0,0.5793033838272095,0.7479711771011353,0.7479711771011353,1.0,1.0,-3.072080135345459,1.3863927125930786,1.68568754196167,0.6892741918563843,0.8700913190841675,0.8700913190841675,0.0,153.25523376464844,160.0,62884.5,0.0,2451.699951171875,1.0,278.857177734375,283.0126647949219,296.9642639160156,301.0427551269531,293.1499938964844,293.1499938964844,279.1499938964844,38379.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119127988815308,1.0,0.0,0.0,3.615386962890625,3.615411043167114,8.721734161554195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.251953125,0.0,1512.6346435546875,1895.4371337890625,0.0,3514.346923828125,0.8997176885604858,1.0,0.0,3.0,1.0,0.0
17920500,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6991627812385559,0.5578943490982056,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8682968020439148,0.4068810045719147,0.3868017494678497,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8401148319244385,0.3666893243789673,0.2581073343753814,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8227431178092957,0.3426867723464966,0.3268067240715027,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.720763623714447,0.226793110370636,1.033703088760376,285.0288391113281,284.95001220703125,301.3502197265625,293.9400939941406,299.1454162597656,297.32818603515625,285.0315856933594,1.0,0.5805004835128784,0.7463445067405701,0.7463445067405701,1.0,1.0,-3.077834129333496,1.3886194229125977,1.6892147064208984,0.6901489496231079,0.9570556282997132,0.9570556282997132,0.0,153.9779815673828,160.0,62224.2265625,0.0,2466.3134765625,1.0,279.1014404296875,283.1456604003906,296.9136047363281,300.8387756347656,293.1499938964844,293.1499938964844,279.1499938964844,33777.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065447449684144,1.0,0.0,0.0,3.671562910079956,3.671586751937866,8.994877589429962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.3662109375,0.0,1540.5670166015625,1895.4371337890625,0.0,3464.51025390625,0.9103041291236876,1.0,0.0,3.0,1.0,0.0
17920560,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.7006551027297974,0.5591671466827393,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8688395619392395,0.408595472574234,0.3884083032608032,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8400925397872925,0.3675124943256378,0.2586744129657745,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.822867214679718,0.3436512649059295,0.3277107775211334,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7206292748451233,0.2271871715784073,1.035447359085083,285.0181579589844,284.95001220703125,301.3714294433594,293.9386901855469,299.1556701660156,297.3302001953125,285.0166015625,1.0,0.581893801689148,0.7447420954704285,0.7447420954704285,1.0,1.0,-3.0851593017578125,1.3915907144546509,1.6935685873031616,0.691436231136322,0.9754377603530884,0.9754377603530884,0.0,154.69264221191406,163.0,62506.8359375,0.0,2483.905029296875,1.0,279.14288330078125,283.13067626953125,296.9233093261719,300.9056091308594,293.1499938964844,293.1499938964844,278.8500061035156,32904.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053263664245604,1.0,0.0,0.0,3.748444080352783,3.748468637466431,9.375519880450156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.7919921875,0.0,1621.690673828125,1895.4371337890625,0.0,3453.180908203125,0.9251337647438048,1.0,0.0,3.0,1.0,0.0
17920620,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.7013779878616333,0.5638546347618103,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8684143424034119,0.4111560881137848,0.3910922706127167,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8386111259460449,0.3682131767272949,0.2593837380409241,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8217840790748596,0.3448181748390198,0.3290657103061676,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7191976308822632,0.2274449616670608,1.037572979927063,284.905029296875,284.95001220703125,301.4119873046875,293.9344787597656,299.1656188964844,297.3167724609375,284.9072570800781,1.0,0.5849535465240479,0.7415372729301453,0.7415372729301453,1.0,1.0,-3.099060773849488,1.3971318006515503,1.701928973197937,0.6938725113868713,0.8802732229232788,0.8802732229232788,0.0,156.81643676757812,166.0,63417.22265625,0.0,2521.550537109375,1.0,278.8569030761719,282.997314453125,296.9612121582031,301.07305908203125,293.1499938964844,293.1499938964844,279.1499938964844,38187.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143964052200316,1.0,0.0,0.0,3.659045696258545,3.659070253372192,8.933650974540797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.1513671875,0.0,1559.66064453125,1895.4371337890625,0.0,3537.35791015625,0.9092033505439758,1.0,0.0,3.0,1.0,0.0
17920680,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.7013779878616333,0.5638546347618103,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8684143424034119,0.4111560881137848,0.3910922706127167,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8386111259460449,0.3682131767272949,0.2593837380409241,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8217840790748596,0.3448181748390198,0.3290657103061676,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7191976308822632,0.2274449616670608,1.037572979927063,284.905029296875,284.95001220703125,301.4119873046875,293.9344787597656,299.1656188964844,297.3167724609375,284.9072570800781,1.0,0.5849535465240479,0.7415372729301453,0.7415372729301453,1.0,1.0,-3.099060773849488,1.3971318006515503,1.701928973197937,0.6938725113868713,0.8802732229232788,0.8802732229232788,0.0,156.81643676757812,166.0,63417.22265625,0.0,2521.550537109375,1.0,278.8569030761719,282.997314453125,296.9612121582031,301.07305908203125,293.1499938964844,293.1499938964844,279.1499938964844,38187.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143964052200316,1.0,0.0,0.0,3.659045696258545,3.659070253372192,8.933650974540797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.1513671875,0.0,1559.66064453125,1895.4371337890625,0.0,3537.35791015625,0.9092033505439758,1.0,0.0,3.0,1.0,0.0
17920740,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7021232843399048,0.5666689872741699,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8679893016815186,0.4127950668334961,0.3924697637557983,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8376493453979492,0.3688910007476806,0.2597271800041199,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8210277557373047,0.3456667065620422,0.3297351598739624,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7182561159133911,0.2277203798294067,1.038463473320007,285.031982421875,284.95001220703125,301.4320983886719,293.9315490722656,299.1727294921875,297.31402587890625,285.0341796875,1.0,0.5866382718086243,0.7398707866668701,0.7398707866668701,1.0,1.0,-3.106385469436645,1.400051236152649,1.7063342332839966,0.6951079368591309,0.9715856313705444,0.9715856313705444,0.0,158.05494689941406,166.0,62756.87109375,0.0,2542.14599609375,1.0,279.10595703125,283.13494873046875,296.9076843261719,300.868408203125,293.1499938964844,293.1499938964844,279.1499938964844,33640.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091818928718568,1.0,0.0,0.0,3.7178313732147217,3.71785569190979,9.223010124514984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.1630859375,0.0,1591.969970703125,1895.4371337890625,0.0,3489.009765625,0.9204187989234924,1.0,0.0,3.0,1.0,0.0
17920800,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.7029568552970886,0.5688263773918152,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8680304288864136,0.4144356250762939,0.3940197825431824,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8371922969818115,0.3696551620960235,0.26026251912117,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8207151293754578,0.3465632200241089,0.3305878341197967,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7177335619926453,0.2280640006065368,1.0400437116622925,285.0220031738281,284.95001220703125,301.45001220703125,293.9283447265625,299.1801147460937,297.3135681152344,285.0204467773437,1.0,0.588301956653595,0.7383325099945068,0.7383325099945068,1.0,1.0,-3.114409923553467,1.4033350944519043,1.711074709892273,0.696572482585907,0.9904652237892152,0.9904652237892152,0.0,159.10678100585938,169.0,63034.45703125,0.0,2563.188232421875,1.0,279.14337158203125,283.1210021972656,296.9155578613281,300.93212890625,293.1499938964844,293.1499938964844,278.8500061035156,32913.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083291888237,1.0,0.0,0.0,3.789757490158081,3.789782285690308,9.5833229352138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.3935546875,0.0,1670.3082275390625,1895.4371337890625,0.0,3481.091552734375,0.9343997240066528,1.0,0.0,3.0,1.0,0.0
17920860,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.7024403214454651,0.5749656558036804,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8668820261955261,0.4169526696205139,0.3966980576515198,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8350660800933838,0.3702758848667145,0.2609417736530304,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8189700245857239,0.3476460874080658,0.3318959176540375,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7156715989112854,0.2282379865646362,1.04192316532135,284.9012756347656,284.95001220703125,301.4852294921875,293.9201965332031,299.1855773925781,297.29669189453125,284.9036865234375,1.0,0.591842532157898,0.7349058389663696,0.7349058389663696,1.0,1.0,-3.1296632289886475,1.409351825714111,1.7203112840652466,0.6992263197898865,0.8906756043434143,0.8906756043434143,0.0,161.81495666503906,157.0,64020.7265625,0.0,2607.238037109375,1.0,278.8563232421875,282.9800109863281,296.9492492675781,301.1000061035156,293.1499938964844,293.1499938964844,279.1499938964844,38158.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917809784412384,1.0,0.0,0.0,3.7084615230560303,3.708486557006836,9.176579851555288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.0478515625,0.0,1615.594970703125,1895.4371337890625,0.0,3568.931884765625,0.9200082421302797,1.0,0.0,3.0,1.0,0.0
17920920,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.7024403214454651,0.5749656558036804,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8668820261955261,0.4169526696205139,0.3966980576515198,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8350660800933838,0.3702758848667145,0.2609417736530304,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8189700245857239,0.3476460874080658,0.3318959176540375,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7156715989112854,0.2282379865646362,1.04192316532135,284.9012756347656,284.95001220703125,301.4852294921875,293.9201965332031,299.1855773925781,297.29669189453125,284.9036865234375,1.0,0.591842532157898,0.7349058389663696,0.7349058389663696,1.0,1.0,-3.1296632289886475,1.409351825714111,1.7203112840652466,0.6992263197898865,0.8906756043434143,0.8906756043434143,0.0,161.81495666503906,157.0,64020.7265625,0.0,2607.238037109375,1.0,278.8563232421875,282.9800109863281,296.9492492675781,301.1000061035156,293.1499938964844,293.1499938964844,279.1499938964844,38158.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917809784412384,1.0,0.0,0.0,3.7084615230560303,3.708486557006836,9.176579851555288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.0478515625,0.0,1615.594970703125,1895.4371337890625,0.0,3568.931884765625,0.9200082421302797,1.0,0.0,3.0,1.0,0.0
17920980,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7043095827102661,0.568996250629425,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8719134330749512,0.420156717300415,0.3994131982326507,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8384968638420105,0.3716010749340057,0.261635422706604,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8226317167282104,0.3492711782455444,0.3331652879714966,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7183628082275391,0.2287425696849823,1.0432143211364746,285.0136413574219,284.95001220703125,301.51763916015625,293.91015625,299.1982421875,297.2962341308594,285.011474609375,1.0,0.5902595520019531,0.7314791679382324,0.7314791679382324,1.0,1.0,-3.1296842098236084,1.408041000366211,1.721643328666687,0.6981668472290039,0.995051085948944,0.995051085948944,0.0,159.8040313720703,160.0,63346.375,0.0,2596.531494140625,1.0,279.1436767578125,283.1033935546875,296.8970642089844,300.94140625,293.1499938964844,293.1499938964844,278.8500061035156,33262.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911749005317688,1.0,0.0,0.0,3.826295852661133,3.8263211250305176,9.76900651039614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.435546875,0.0,1716.8250732421875,1895.4371337890625,0.0,3512.827880859375,0.942843735218048,1.0,0.0,3.0,1.0,0.0
17921040,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7043095827102661,0.568996250629425,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8719134330749512,0.420156717300415,0.3994131982326507,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8384968638420105,0.3716010749340057,0.261635422706604,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8226317167282104,0.3492711782455444,0.3331652879714966,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7183628082275391,0.2287425696849823,1.0432143211364746,285.0136413574219,284.95001220703125,301.51763916015625,293.91015625,299.1982421875,297.2962341308594,285.011474609375,1.0,0.5902595520019531,0.7314791679382324,0.7314791679382324,1.0,1.0,-3.1296842098236084,1.408041000366211,1.721643328666687,0.6981668472290039,0.995051085948944,0.995051085948944,0.0,159.8040313720703,160.0,63346.375,0.0,2596.531494140625,1.0,279.1436767578125,283.1033935546875,296.8970642089844,300.94140625,293.1499938964844,293.1499938964844,278.8500061035156,33262.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911749005317688,1.0,0.0,0.0,3.826295852661133,3.8263211250305176,9.76900651039614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.435546875,0.0,1716.8250732421875,1895.4371337890625,0.0,3512.827880859375,0.942843735218048,1.0,0.0,3.0,1.0,0.0
17921100,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.705498993396759,0.5670562982559204,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8739524483680725,0.421465128660202,0.4008181393146515,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8397863507270813,0.3719553649425506,0.2620205879211426,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8240307569503784,0.3498406112194061,0.3338456153869629,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7193388342857361,0.228855550289154,1.0441110134124756,284.8700561523437,284.95001220703125,301.53289794921875,293.90447998046875,299.2038269042969,297.2954406738281,284.86602783203125,1.0,0.5903675556182861,0.7297658324241638,0.7297658324241638,1.0,1.0,-3.131389856338501,1.4082173109054563,1.7231725454330444,0.6978465914726257,0.89738929271698,0.89738929271698,0.0,159.21412658691406,160.0,64297.8515625,0.0,2596.717529296875,1.0,278.8937683105469,282.9414978027344,296.941162109375,301.1553955078125,293.1499938964844,293.1499938964844,278.8500061035156,37031.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181446433067322,1.0,0.0,0.0,3.8038759231567374,3.803901672363281,9.654860377850127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.720703125,0.0,1719.23974609375,1895.4371337890625,0.0,3572.0263671875,0.9385104179382324,1.0,0.0,3.0,1.0,0.0
17921160,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.7062856554985046,0.5670322775840759,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8747774958610535,0.4226228594779968,0.4019219577312469,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8399428129196167,0.3721364140510559,0.2621645033359527,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8243657350540161,0.350265622138977,0.3342678546905517,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7193742990493774,0.2288590222597122,1.0442293882369995,284.89141845703125,284.95001220703125,301.5474853515625,293.8984069824219,299.2074584960937,297.2915344238281,284.8939514160156,1.0,0.5907222032546997,0.7281270027160645,0.7281270027160645,1.0,1.0,-3.133510112762451,1.4085878133773804,1.7249222993850708,0.6977475881576538,0.8866351246833801,0.8866351246833801,0.0,159.2930908203125,163.0,64015.80078125,0.0,2601.28076171875,1.0,278.8565673828125,282.9656066894531,296.92205810546875,301.0784912109375,293.1499938964844,293.1499938964844,279.1499938964844,38733.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201146364212036,1.0,0.0,0.0,3.7209792137146,3.721004486083984,9.238634675057256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.390625,0.0,1634.4307861328125,1895.4371337890625,0.0,3590.216552734375,0.9232968091964722,1.0,0.0,3.0,1.0,0.0
17921220,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.7093071937561035,0.5676363706588745,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8765491247177124,0.4258970618247986,0.4047620892524719,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8404256701469421,0.3734889328479767,0.2629228830337524,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8251259922981262,0.3519093096256256,0.3356173634529114,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7195236682891846,0.2294072955846786,1.0460277795791626,285.0154724121094,284.95001220703125,301.574951171875,293.88507080078125,299.22137451171875,297.2969665527344,285.0140686035156,1.0,0.5922657251358032,0.7248492240905762,0.7248492240905762,1.0,1.0,-3.142339944839477,1.411491632461548,1.7308483123779297,0.6986275315284729,0.9955213069915771,0.9955213069915771,0.0,159.8562469482422,166.0,63377.2421875,0.0,2621.593505859375,1.0,279.1437072753906,283.0987854003906,296.86785888671875,300.910888671875,293.1499938964844,293.1499938964844,278.8500061035156,33400.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913114368915558,1.0,0.0,0.0,3.831784009933472,3.831809520721436,9.797050779525307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.0146484375,0.0,1724.5567626953125,1895.4371337890625,0.0,3525.483154296875,0.9442290663719176,1.0,0.0,3.0,1.0,0.0
17921280,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.7093071937561035,0.5676363706588745,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8765491247177124,0.4258970618247986,0.4047620892524719,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8404256701469421,0.3734889328479767,0.2629228830337524,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8251259922981262,0.3519093096256256,0.3356173634529114,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7195236682891846,0.2294072955846786,1.0460277795791626,285.0154724121094,284.95001220703125,301.574951171875,293.88507080078125,299.22137451171875,297.2969665527344,285.0140686035156,1.0,0.5922657251358032,0.7248492240905762,0.7248492240905762,1.0,1.0,-3.142339944839477,1.411491632461548,1.7308483123779297,0.6986275315284729,0.9955213069915771,0.9955213069915771,0.0,159.8562469482422,166.0,63377.2421875,0.0,2621.593505859375,1.0,279.1437072753906,283.0987854003906,296.86785888671875,300.910888671875,293.1499938964844,293.1499938964844,278.8500061035156,33400.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913114368915558,1.0,0.0,0.0,3.831784009933472,3.831809520721436,9.797050779525307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.0146484375,0.0,1724.5567626953125,1895.4371337890625,0.0,3525.483154296875,0.9442290663719176,1.0,0.0,3.0,1.0,0.0
17921340,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7100660800933838,0.570776104927063,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8768421411514282,0.4284135997295379,0.4074024260044098,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8395682573318481,0.3740362226963043,0.2635218799114227,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8246167898178101,0.3529058396816253,0.3368043601512909,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7185895442962646,0.2295405715703964,1.0475155115127563,284.8963317871094,284.95001220703125,301.60015869140625,293.870361328125,299.2260131835937,297.2875671386719,284.8988342285156,1.0,0.5945788621902466,0.7215715050697327,0.7215715050697327,1.0,1.0,-3.153227090835572,1.415305733680725,1.7379212379455566,0.7000898718833923,0.8927733302116394,0.8927733302116394,0.0,161.3690643310547,169.0,64223.80078125,0.0,2651.172119140625,1.0,278.8561096191406,282.96075439453125,296.8951721191406,301.0613708496094,293.1499938964844,293.1499938964844,279.1499938964844,38523.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217169880867004,1.0,0.0,0.0,3.7371671199798575,3.7371926307678223,9.31919373670098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.0029296875,0.0,1651.6605224609375,1895.4371337890625,0.0,3604.99560546875,0.9266750812530518,1.0,0.0,3.0,1.0,0.0
17921400,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7100660800933838,0.570776104927063,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8768421411514282,0.4284135997295379,0.4074024260044098,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8395682573318481,0.3740362226963043,0.2635218799114227,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8246167898178101,0.3529058396816253,0.3368043601512909,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7185895442962646,0.2295405715703964,1.0475155115127563,284.8963317871094,284.95001220703125,301.60015869140625,293.870361328125,299.2260131835937,297.2875671386719,284.8988342285156,1.0,0.5945788621902466,0.7215715050697327,0.7215715050697327,1.0,1.0,-3.153227090835572,1.415305733680725,1.7379212379455566,0.7000898718833923,0.8927733302116394,0.8927733302116394,0.0,161.3690643310547,169.0,64223.80078125,0.0,2651.172119140625,1.0,278.8561096191406,282.96075439453125,296.8951721191406,301.0613708496094,293.1499938964844,293.1499938964844,279.1499938964844,38523.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217169880867004,1.0,0.0,0.0,3.7371671199798575,3.7371926307678223,9.31919373670098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.0029296875,0.0,1651.6605224609375,1895.4371337890625,0.0,3604.99560546875,0.9266750812530518,1.0,0.0,3.0,1.0,0.0
17921460,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.7115314602851868,0.574671745300293,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8769298791885376,0.4317073822021484,0.4103040695190429,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8385472893714905,0.3753639459609985,0.264295756816864,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8239103555679321,0.3545198440551758,0.3381703197956085,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7174553275108337,0.2300732135772705,1.0494599342346191,285.02392578125,284.95001220703125,301.6233215332031,293.8544006347656,299.2347717285156,297.2871398925781,285.02276611328125,1.0,0.5973816514015198,0.7182326912879944,0.7182326912879944,1.0,1.0,-3.166304588317871,1.4200990200042725,1.746205449104309,0.7019609212875366,1.0,1.0,0.0,163.23329162597656,172.0,63663.25390625,0.0,2687.2060546875,1.0,279.1438293457031,283.0972595214844,296.83984375,300.8996887207031,293.1499938964844,293.1499938964844,278.8500061035156,33380.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152961373329164,1.0,0.0,0.0,3.8502838611602783,3.850309371948242,9.89187924460566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.265625,0.0,1746.9425048828125,1895.4371337890625,0.0,3545.6865234375,0.9483293294906616,1.0,0.0,3.0,1.0,0.0
17921520,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.7115314602851868,0.574671745300293,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8769298791885376,0.4317073822021484,0.4103040695190429,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8385472893714905,0.3753639459609985,0.264295756816864,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8239103555679321,0.3545198440551758,0.3381703197956085,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7174553275108337,0.2300732135772705,1.0494599342346191,285.02392578125,284.95001220703125,301.6233215332031,293.8544006347656,299.2347717285156,297.2871398925781,285.02276611328125,1.0,0.5973816514015198,0.7182326912879944,0.7182326912879944,1.0,1.0,-3.166304588317871,1.4200990200042725,1.746205449104309,0.7019609212875366,1.0,1.0,0.0,163.23329162597656,172.0,63663.25390625,0.0,2687.2060546875,1.0,279.1438293457031,283.0972595214844,296.83984375,300.8996887207031,293.1499938964844,293.1499938964844,278.8500061035156,33380.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152961373329164,1.0,0.0,0.0,3.8502838611602783,3.850309371948242,9.89187924460566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.265625,0.0,1746.9425048828125,1895.4371337890625,0.0,3545.6865234375,0.9483293294906616,1.0,0.0,3.0,1.0,0.0
17921580,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.710544228553772,0.5800132751464844,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8761019706726074,0.4342004358768463,0.412965178489685,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8367119431495667,0.3758769631385803,0.2648952305316925,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.822432816028595,0.3554766178131103,0.3393528163433075,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7156625986099243,0.2301955819129943,1.0510295629501345,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.2353820800781,297.2738037109375,284.9012145996094,1.0,0.6005279421806335,0.7148938179016113,0.7148938179016113,1.0,1.0,-3.179959535598755,1.4250935316085815,1.7548660039901731,0.7040224075317383,0.9040289521217346,0.9040289521217346,0.0,165.635986328125,160.0,64673.29296875,0.0,2727.587646484375,1.0,278.8567810058594,282.9520874023437,296.86480712890625,301.0576171875,293.1499938964844,293.1499938964844,278.54998779296875,38112.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244676232337952,1.0,0.0,0.0,3.772343158721924,3.772368669509888,9.495452673036198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.5,0.0,1689.923095703125,1895.4371337890625,0.0,3630.329833984375,0.9342177510261536,1.0,0.0,3.0,1.0,0.0
17921640,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.710544228553772,0.5800132751464844,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8761019706726074,0.4342004358768463,0.412965178489685,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8367119431495667,0.3758769631385803,0.2648952305316925,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.822432816028595,0.3554766178131103,0.3393528163433075,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7156625986099243,0.2301955819129943,1.0510295629501345,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.2353820800781,297.2738037109375,284.9012145996094,1.0,0.6005279421806335,0.7148938179016113,0.7148938179016113,1.0,1.0,-3.179959535598755,1.4250935316085815,1.7548660039901731,0.7040224075317383,0.9040289521217346,0.9040289521217346,0.0,165.635986328125,160.0,64673.29296875,0.0,2727.587646484375,1.0,278.8567810058594,282.9520874023437,296.86480712890625,301.0576171875,293.1499938964844,293.1499938964844,278.54998779296875,38112.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244676232337952,1.0,0.0,0.0,3.772343158721924,3.772368669509888,9.495452673036198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.5,0.0,1689.923095703125,1895.4371337890625,0.0,3630.329833984375,0.9342177510261536,1.0,0.0,3.0,1.0,0.0
