time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921700,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9990000128746032,0.7096439599990845,0.5787362456321716,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8775335550308228,0.4353002607822418,0.4140452146530151,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8373963236808777,0.375980019569397,0.2650026381015777,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8232709169387817,0.3558163940906524,0.3397139608860016,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.7161524891853333,0.2301421165466308,1.0509318113327026,284.81805419921875,284.95001220703125,301.6546936035156,293.8284912109375,299.2347412109375,297.2664489746094,284.8217468261719,1.0,0.6000003218650818,0.7132244110107422,0.7132244110107422,1.0,1.0,-3.180187940597534,1.4244157075881958,1.7557721138000488,0.7035568952560425,0.8189916014671326,0.8189916014671326,0.0,165.22064208984375,160.0,65053.0546875,0.0,2725.781982421875,1.0,278.5980834960937,282.8569030761719,296.8717346191406,301.1742248535156,293.1499938964844,293.1499938964844,278.54998779296875,42743.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297121167182922,1.0,0.0,0.0,3.645174264907837,3.6451995372772217,8.866044254318695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.8076171875,0.0,1578.198486328125,1895.4371337890625,0.0,3678.501953125,0.9066824316978456,1.0,0.0,3.0,1.0,0.0
17921760,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.7096967697143555,0.5747395753860474,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8803215622901917,0.4365353584289551,0.4150415956974029,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8392646908760071,0.3762203454971313,0.2650469541549682,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8252556324005127,0.3562581837177276,0.3399888873100281,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7176405191421509,0.2301412969827652,1.0504294633865356,284.8878479003906,284.95001220703125,301.664306640625,293.81939697265625,299.2360534667969,297.2631530761719,284.88916015625,1.0,0.5985268354415894,0.7114989757537842,0.7114989757537842,1.0,1.0,-3.176366090774536,1.4218140840530396,1.754551887512207,0.701912522315979,0.8350721001625061,0.8350721001625061,0.0,163.69967651367188,163.0,64620.80859375,0.0,2709.85205078125,1.0,278.5580749511719,282.9194641113281,296.8324890136719,301.0428161621094,293.1499938964844,293.1499938964844,278.8500061035156,40809.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295878410339355,1.0,0.0,0.0,3.540079116821289,3.540102958679199,8.362174526155286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2421875,0.0,1449.1846923828125,1895.4371337890625,0.0,3677.362548828125,0.8853042125701904,1.0,0.0,3.0,1.0,0.0
17921820,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7127663493156433,0.5713489651679993,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8842014074325562,0.4398874044418335,0.4179481565952301,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8416187167167664,0.3776224851608276,0.2658344209194183,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.827774167060852,0.3578999042510986,0.3413147032260895,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.719338059425354,0.2306812107563018,1.052011489868164,284.99371337890625,284.95001220703125,301.6824951171875,293.8006896972656,299.24676513671875,297.2714538574219,284.9933776855469,1.0,0.5987449288368225,0.7080479860305786,0.7080479860305786,1.0,1.0,-3.1802072525024414,1.4220682382583618,1.7581390142440796,0.7011175155639648,0.922204852104187,0.922204852104187,0.0,162.69651794433594,166.0,63877.42578125,0.0,2712.149169921875,1.0,278.8415222167969,283.0398864746094,296.7746887207031,300.8529663085937,293.1499938964844,293.1499938964844,278.54998779296875,34166.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206122159957886,1.0,0.0,0.0,3.636735200881958,3.636758804321289,8.825039685689262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.2890625,0.0,1504.791748046875,1895.4371337890625,0.0,3594.80712890625,0.9010733366012572,1.0,0.0,3.0,1.0,0.0
17921880,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7127663493156433,0.5713489651679993,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8842014074325562,0.4398874044418335,0.4179481565952301,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8416187167167664,0.3776224851608276,0.2658344209194183,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.827774167060852,0.3578999042510986,0.3413147032260895,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.719338059425354,0.2306812107563018,1.052011489868164,284.99371337890625,284.95001220703125,301.6824951171875,293.8006896972656,299.24676513671875,297.2714538574219,284.9933776855469,1.0,0.5987449288368225,0.7080479860305786,0.7080479860305786,1.0,1.0,-3.1802072525024414,1.4220682382583618,1.7581390142440796,0.7011175155639648,0.922204852104187,0.922204852104187,0.0,162.69651794433594,166.0,63877.42578125,0.0,2712.149169921875,1.0,278.8415222167969,283.0398864746094,296.7746887207031,300.8529663085937,293.1499938964844,293.1499938964844,278.54998779296875,34166.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206122159957886,1.0,0.0,0.0,3.636735200881958,3.636758804321289,8.825039685689262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.2890625,0.0,1504.791748046875,1895.4371337890625,0.0,3594.80712890625,0.9010733366012572,1.0,0.0,3.0,1.0,0.0
17921940,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.7137195467948914,0.5712386965751648,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8854962587356567,0.4414798021316528,0.4196603894233703,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.842124342918396,0.3780362904071808,0.2662883698940277,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.828418493270874,0.3585469126701355,0.3421048820018768,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7196204662322998,0.230801984667778,1.0531136989593506,284.8794860839844,284.95001220703125,301.6927795410156,293.7891845703125,299.2496643066406,297.2706604003906,284.8834533691406,1.0,0.5994903445243835,0.7059774398803711,0.7059774398803711,1.0,1.0,-3.18495512008667,1.423329472541809,1.7616256475448608,0.7013298869132996,0.836561918258667,0.836561918258667,0.0,162.85751342773438,166.0,64475.453125,0.0,2722.579833984375,1.0,278.5834350585937,282.9126892089844,296.8160705566406,301.03924560546875,293.1499938964844,293.1499938964844,278.54998779296875,39589.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266109466552734,1.0,0.0,0.0,3.5548646450042725,3.5548884868621826,8.432171512140485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.181640625,0.0,1456.0357666015625,1895.4371337890625,0.0,3650.03857421875,0.885210394859314,1.0,0.0,3.0,1.0,0.0
17922000,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.7141103744506836,0.5720850825309753,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8857313394546509,0.4425199329853058,0.4206085503101349,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8418805599212646,0.3782776594161987,0.2664389312267303,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8283091187477112,0.358946830034256,0.3424661457538605,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7193308472633362,0.2308527827262878,1.053333759307861,284.9168701171875,284.95001220703125,301.6993713378906,293.7814025878906,299.2509155273437,297.2690124511719,284.9178466796875,1.0,0.600139856338501,0.7045970559120178,0.7045970559120178,1.0,1.0,-3.1879916191101074,1.4241015911102295,1.7638901472091677,0.7014115452766418,0.8484978079795837,0.8484978079795837,0.0,163.2704315185547,169.0,64391.58984375,0.0,2730.952880859375,1.0,278.5579833984375,282.9415283203125,296.79669189453125,300.9756774902344,293.1499938964844,293.1499938964844,278.8500061035156,38574.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272127151489258,1.0,0.0,0.0,3.510893106460572,3.510916233062744,8.224859584515798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.921875,0.0,1402.3721923828125,1895.4371337890625,0.0,3655.56640625,0.8768696784973145,1.0,0.0,3.0,1.0,0.0
17922060,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.7158221006393433,0.5743345022201538,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8866590261459351,0.4457990527153015,0.4235563278198242,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8416295051574707,0.3795641958713531,0.2672343552112579,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8283177018165588,0.3605003952980041,0.3438242375850677,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7188576459884644,0.2313572168350219,1.055283784866333,285.00555419921875,284.95001220703125,301.71514892578125,293.7616271972656,299.2580261230469,297.2724304199219,285.0046081542969,1.0,0.6023430824279785,0.7013642191886902,0.7013642191886902,1.0,1.0,-3.199168920516968,1.4277914762496948,1.7713775634765625,0.702553391456604,0.9367947578430176,0.9367947578430176,0.0,164.4997100830078,172.0,63965.19140625,0.0,2760.30712890625,1.0,278.8414306640625,283.0422668457031,296.7457275390625,300.82476806640625,293.1499938964844,293.1499938964844,278.54998779296875,33205.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920625865459442,1.0,0.0,0.0,3.640488862991333,3.640512228012085,8.843265959512792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.6552734375,0.0,1501.7611083984375,1895.4371337890625,0.0,3594.933349609375,0.9011490941047668,1.0,0.0,3.0,1.0,0.0
17922120,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.7158221006393433,0.5743345022201538,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8866590261459351,0.4457990527153015,0.4235563278198242,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8416295051574707,0.3795641958713531,0.2672343552112579,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8283177018165588,0.3605003952980041,0.3438242375850677,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7188576459884644,0.2313572168350219,1.055283784866333,285.00555419921875,284.95001220703125,301.71514892578125,293.7616271972656,299.2580261230469,297.2724304199219,285.0046081542969,1.0,0.6023430824279785,0.7013642191886902,0.7013642191886902,1.0,1.0,-3.199168920516968,1.4277914762496948,1.7713775634765625,0.702553391456604,0.9367947578430176,0.9367947578430176,0.0,164.4997100830078,172.0,63965.19140625,0.0,2760.30712890625,1.0,278.8414306640625,283.0422668457031,296.7457275390625,300.82476806640625,293.1499938964844,293.1499938964844,278.54998779296875,33205.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920625865459442,1.0,0.0,0.0,3.640488862991333,3.640512228012085,8.843265959512792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.6552734375,0.0,1501.7611083984375,1895.4371337890625,0.0,3594.933349609375,0.9011490941047668,1.0,0.0,3.0,1.0,0.0
17922180,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.7150925397872925,0.578805148601532,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8861641883850098,0.4483026266098022,0.4261574447154999,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8400964140892029,0.3800442516803741,0.2677630186080932,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8271245956420898,0.3613958060741424,0.3448960781097412,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7173420190811157,0.2314374148845672,1.0564874410629272,284.91485595703125,284.95001220703125,301.7300109863281,293.7416076660156,299.2577819824219,297.26348876953125,284.91607666015625,1.0,0.605052649974823,0.6981313228607178,0.6981313228607178,1.0,1.0,-3.211045742034912,1.431735634803772,1.7793102264404297,0.703940212726593,0.8562842607498169,0.8562842607498169,0.0,166.5321044921875,175.0,64688.56640625,0.0,2795.673583984375,1.0,278.5578308105469,282.9301452636719,296.76544189453125,300.9620361328125,293.1499938964844,293.1499938964844,278.8500061035156,38193.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289931058883668,1.0,0.0,0.0,3.5357859134674072,3.535809278488159,8.341905299857899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.908203125,0.0,1425.671630859375,1895.4371337890625,0.0,3671.908203125,0.8819811344146729,1.0,0.0,3.0,1.0,0.0
17922240,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.7150925397872925,0.578805148601532,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8861641883850098,0.4483026266098022,0.4261574447154999,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8400964140892029,0.3800442516803741,0.2677630186080932,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8271245956420898,0.3613958060741424,0.3448960781097412,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7173420190811157,0.2314374148845672,1.0564874410629272,284.91485595703125,284.95001220703125,301.7300109863281,293.7416076660156,299.2577819824219,297.26348876953125,284.91607666015625,1.0,0.605052649974823,0.6981313228607178,0.6981313228607178,1.0,1.0,-3.211045742034912,1.431735634803772,1.7793102264404297,0.703940212726593,0.8562842607498169,0.8562842607498169,0.0,166.5321044921875,175.0,64688.56640625,0.0,2795.673583984375,1.0,278.5578308105469,282.9301452636719,296.76544189453125,300.9620361328125,293.1499938964844,293.1499938964844,278.8500061035156,38193.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289931058883668,1.0,0.0,0.0,3.5357859134674072,3.535809278488159,8.341905299857899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.908203125,0.0,1425.671630859375,1895.4371337890625,0.0,3671.908203125,0.8819811344146729,1.0,0.0,3.0,1.0,0.0
17922300,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.7149348258972168,0.581356406211853,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8857637643814087,0.4498628675937652,0.427470713853836,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.839191734790802,0.3805813789367676,0.2680243253707886,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8263863325119019,0.3620769381523132,0.3454217910766601,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7164397835731506,0.2316185235977172,1.0570012331008911,285.0249938964844,284.95001220703125,301.73712158203125,293.73150634765625,299.25946044921875,297.262451171875,285.026123046875,1.0,0.6065155863761902,0.6965148448944092,0.6965148448944092,1.0,1.0,-3.2172536849975586,1.43381667137146,1.7834370136260986,0.7046604752540588,0.9364495873451232,0.9364495873451232,0.0,167.67254638671875,175.0,64070.76171875,0.0,2814.686279296875,1.0,278.7991027832031,283.0516357421875,296.70855712890625,300.75408935546875,293.1499938964844,293.1499938964844,278.8500061035156,33590.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924119234085083,1.0,0.0,0.0,3.596866607666016,3.5968897342681885,8.632606522951392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.083984375,0.0,1457.0897216796875,1895.4371337890625,0.0,3627.12353515625,0.8932833671569824,1.0,0.0,3.0,1.0,0.0
17922360,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.714824914932251,0.5835460424423218,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.885741114616394,0.4515157043933868,0.4290486574172973,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8386521339416504,0.3812183737754822,0.2684839367866516,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.825972318649292,0.3628410995006561,0.3461639583110809,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7158322930335999,0.2318664193153381,1.0582040548324585,285.0076904296875,284.95001220703125,301.7441101074219,293.721435546875,299.2616882324219,297.2627868652344,285.0061340332031,1.0,0.6080950498580933,0.6947633624076843,0.6947633624076843,1.0,1.0,-3.2246739864349365,1.4363808631896973,1.7882931232452393,0.7056270241737366,0.9475643634796144,0.9475643634796144,0.0,168.74520874023438,163.0,64331.12890625,0.0,2835.89990234375,1.0,278.8423767089844,283.0339050292969,296.70947265625,300.8108825683594,293.1499938964844,293.1499938964844,278.54998779296875,32983.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232683777809144,1.0,0.0,0.0,3.6702122688293457,3.6702358722686768,8.988260447040375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.572265625,0.0,1533.078369140625,1895.4371337890625,0.0,3619.289794921875,0.9074842929840088,1.0,0.0,3.0,1.0,0.0
17922420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7138016223907471,0.5777159333229065,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.89048171043396,0.4539059698581695,0.4314328134059906,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8416513204574585,0.3815573751926422,0.2688297033309936,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8291612267494202,0.363591730594635,0.3469837009906769,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7181697487831116,0.231825903058052,1.0583083629608154,284.9039611816406,284.95001220703125,301.7576599121094,293.7012939453125,299.2607421875,297.2553405761719,284.9049987792969,1.0,0.606148362159729,0.6912603378295898,0.6912603378295898,1.0,1.0,-3.222087144851685,1.43319571018219,1.788891315460205,0.7035437226295471,0.8553091883659363,0.8553091883659363,0.0,166.65614318847656,166.0,64829.71875,0.0,2819.052490234375,1.0,278.5576171875,282.9136962890625,296.7260437011719,300.938720703125,293.1499938964844,293.1499938964844,278.8500061035156,38598.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319195747375488,1.0,0.0,0.0,3.556443929672241,3.5564675331115723,8.439665180048905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.20703125,0.0,1450.4940185546875,1895.4371337890625,0.0,3698.7236328125,0.8867374658584595,1.0,0.0,3.0,1.0,0.0
17922480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7138016223907471,0.5777159333229065,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.89048171043396,0.4539059698581695,0.4314328134059906,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8416513204574585,0.3815573751926422,0.2688297033309936,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8291612267494202,0.363591730594635,0.3469837009906769,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7181697487831116,0.231825903058052,1.0583083629608154,284.9039611816406,284.95001220703125,301.7576599121094,293.7012939453125,299.2607421875,297.2553405761719,284.9049987792969,1.0,0.606148362159729,0.6912603378295898,0.6912603378295898,1.0,1.0,-3.222087144851685,1.43319571018219,1.788891315460205,0.7035437226295471,0.8553091883659363,0.8553091883659363,0.0,166.65614318847656,166.0,64829.71875,0.0,2819.052490234375,1.0,278.5576171875,282.9136962890625,296.7260437011719,300.938720703125,293.1499938964844,293.1499938964844,278.8500061035156,38598.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319195747375488,1.0,0.0,0.0,3.556443929672241,3.5564675331115723,8.439665180048905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.20703125,0.0,1450.4940185546875,1895.4371337890625,0.0,3698.7236328125,0.8867374658584595,1.0,0.0,3.0,1.0,0.0
17922540,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.7158426642417908,0.5748576521873474,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8939266800880432,0.4570684731006622,0.4341548681259155,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8435476422309875,0.3826537132263183,0.2694071829319,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8312323689460754,0.3649505972862243,0.3480497300624847,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7194843292236328,0.232189729809761,1.0591518878936768,284.9961853027344,284.95001220703125,301.7708435058594,293.68133544921875,299.2664489746094,297.2597351074219,284.9952392578125,1.0,0.6063162088394165,0.6877573132514954,0.6877573132514954,1.0,1.0,-3.2248942852020264,1.4325742721557615,1.7923200130462646,0.7022737264633179,0.93879371881485,0.93879371881485,0.0,165.79600524902344,169.0,64155.71484375,0.0,2820.139892578125,1.0,278.8417358398437,283.0214538574219,296.6654052734375,300.7608642578125,293.1499938964844,293.1499938964844,278.54998779296875,33563.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252315163612366,1.0,0.0,0.0,3.669594049453736,3.6696178913116455,8.985232966551848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.271484375,0.0,1536.7462158203125,1895.4371337890625,0.0,3637.357177734375,0.9079194068908693,1.0,0.0,3.0,1.0,0.0
17922600,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.7158426642417908,0.5748576521873474,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8939266800880432,0.4570684731006622,0.4341548681259155,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8435476422309875,0.3826537132263183,0.2694071829319,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8312323689460754,0.3649505972862243,0.3480497300624847,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7194843292236328,0.232189729809761,1.0591518878936768,284.9961853027344,284.95001220703125,301.7708435058594,293.68133544921875,299.2664489746094,297.2597351074219,284.9952392578125,1.0,0.6063162088394165,0.6877573132514954,0.6877573132514954,1.0,1.0,-3.2248942852020264,1.4325742721557615,1.7923200130462646,0.7022737264633179,0.93879371881485,0.93879371881485,0.0,165.79600524902344,169.0,64155.71484375,0.0,2820.139892578125,1.0,278.8417358398437,283.0214538574219,296.6654052734375,300.7608642578125,293.1499938964844,293.1499938964844,278.54998779296875,33563.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252315163612366,1.0,0.0,0.0,3.669594049453736,3.6696178913116455,8.985232966551848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.271484375,0.0,1536.7462158203125,1895.4371337890625,0.0,3637.357177734375,0.9079194068908693,1.0,0.0,3.0,1.0,0.0
17922660,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.7160285711288452,0.5759609937667847,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8951044678688049,0.4595303237438202,0.4366587400436401,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8434475064277649,0.3830366730690002,0.2698233127593994,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8314073085784912,0.365730345249176,0.3489537537097931,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7191780209541321,0.2321956604719162,1.0597591400146484,284.90875244140625,284.95001220703125,301.7838134765625,293.66168212890625,299.2670593261719,297.2549743652344,284.9100646972656,1.0,0.6076138615608215,0.6844717860221863,0.6844717860221863,1.0,1.0,-3.2315492630004883,1.4337719678878784,1.7977771759033203,0.7022508978843689,0.8549684286117554,0.8549684286117554,0.0,166.46817016601562,172.0,64693.96875,0.0,2837.6162109375,1.0,278.55767822265625,282.9141845703125,296.6817321777344,300.8805236816406,293.1499938964844,293.1499938964844,278.8500061035156,38594.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327616691589355,1.0,0.0,0.0,3.548614978790283,3.5486385822296143,8.402549269703741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.54296875,0.0,1442.1422119140625,1895.4371337890625,0.0,3706.428955078125,0.8851470947265625,1.0,0.0,3.0,1.0,0.0
17922720,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.7160285711288452,0.5759609937667847,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8951044678688049,0.4595303237438202,0.4366587400436401,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8434475064277649,0.3830366730690002,0.2698233127593994,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8314073085784912,0.365730345249176,0.3489537537097931,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7191780209541321,0.2321956604719162,1.0597591400146484,284.90875244140625,284.95001220703125,301.7838134765625,293.66168212890625,299.2670593261719,297.2549743652344,284.9100646972656,1.0,0.6076138615608215,0.6844717860221863,0.6844717860221863,1.0,1.0,-3.2315492630004883,1.4337719678878784,1.7977771759033203,0.7022508978843689,0.8549684286117554,0.8549684286117554,0.0,166.46817016601562,172.0,64693.96875,0.0,2837.6162109375,1.0,278.55767822265625,282.9141845703125,296.6817321777344,300.8805236816406,293.1499938964844,293.1499938964844,278.8500061035156,38594.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327616691589355,1.0,0.0,0.0,3.548614978790283,3.5486385822296143,8.402549269703741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.54296875,0.0,1442.1422119140625,1895.4371337890625,0.0,3706.428955078125,0.8851470947265625,1.0,0.0,3.0,1.0,0.0
17922780,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.716733455657959,0.5783634781837463,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8958383202552795,0.4627574682235718,0.4395273923873901,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8429884910583496,0.3841593861579895,0.2704841792583465,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8311946392059326,0.3671061992645263,0.3501212894916534,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7185207009315491,0.2325832694768905,1.0611207485198977,285.00341796875,284.95001220703125,301.7968139648437,293.6425476074219,299.27178955078125,297.2574157714844,285.0024719238281,1.0,0.6096994280815125,0.6811862587928772,0.6811862587928772,1.0,1.0,-3.241717576980591,1.4365655183792114,1.805152177810669,0.702996015548706,0.9442105293273926,0.9442105293273926,0.0,167.7337646484375,175.0,64203.91796875,0.0,2865.762939453125,1.0,278.8417053222656,283.0216064453125,296.6270751953125,300.72076416015625,293.1499938964844,293.1499938964844,278.54998779296875,33313.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261932373046876,1.0,0.0,0.0,3.672304630279541,3.672328472137451,8.998511589197733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.2578125,0.0,1537.904296875,1895.4371337890625,0.0,3646.19970703125,0.9083901047706604,1.0,0.0,3.0,1.0,0.0
17922840,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.716733455657959,0.5783634781837463,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8958383202552795,0.4627574682235718,0.4395273923873901,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8429884910583496,0.3841593861579895,0.2704841792583465,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8311946392059326,0.3671061992645263,0.3501212894916534,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7185207009315491,0.2325832694768905,1.0611207485198977,285.00341796875,284.95001220703125,301.7968139648437,293.6425476074219,299.27178955078125,297.2574157714844,285.0024719238281,1.0,0.6096994280815125,0.6811862587928772,0.6811862587928772,1.0,1.0,-3.241717576980591,1.4365655183792114,1.805152177810669,0.702996015548706,0.9442105293273926,0.9442105293273926,0.0,167.7337646484375,175.0,64203.91796875,0.0,2865.762939453125,1.0,278.8417053222656,283.0216064453125,296.6270751953125,300.72076416015625,293.1499938964844,293.1499938964844,278.54998779296875,33313.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261932373046876,1.0,0.0,0.0,3.672304630279541,3.672328472137451,8.998511589197733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.2578125,0.0,1537.904296875,1895.4371337890625,0.0,3646.19970703125,0.9083901047706604,1.0,0.0,3.0,1.0,0.0
17922900,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.7161592245101929,0.5801648497581482,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8958806991577148,0.4640363156795501,0.4409570097923279,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8424845933914185,0.3843918442726135,0.2708150446414947,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.83082515001297,0.367527961730957,0.350709855556488,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7179765701293945,0.2326159030199051,1.061899185180664,284.8771667480469,284.95001220703125,301.8033752441406,293.6332092285156,299.2718505859375,297.2546081542969,284.8755187988281,1.0,0.6109736561775208,0.6795434355735779,0.6795434355735779,1.0,1.0,-3.2476463317871094,1.4383245706558228,1.809321641921997,0.703594982624054,0.8571870923042297,0.8571870923042297,0.0,168.6136016845703,175.0,65101.578125,0.0,2883.028564453125,1.0,278.59716796875,282.8776550292969,296.6679077148437,300.9318542480469,293.1499938964844,293.1499938964844,278.54998779296875,37626.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323960542678832,1.0,0.0,0.0,3.638641595840454,3.6386659145355225,8.83429436271399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.291015625,0.0,1532.6976318359375,1895.4371337890625,0.0,3703.083984375,0.9016993641853333,1.0,0.0,3.0,1.0,0.0
17922960,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.7150940299034119,0.5828675627708435,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8952390551567078,0.4652121961116791,0.4420883953571319,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8413511514663696,0.3845062255859375,0.2709209620952606,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8298749327659607,0.367846667766571,0.3510487675666809,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7169046998023987,0.2325612902641296,1.0618844032287598,284.9110107421875,284.95001220703125,301.8099975585937,293.6240539550781,299.27105712890625,297.2502746582031,284.9125671386719,1.0,0.6122931241989136,0.6778202652931213,0.6778202652931213,1.0,1.0,-3.252774238586426,1.4396495819091797,1.813124775886536,0.7039148211479187,0.8605180382728577,0.8605180382728577,0.0,169.7718048095703,163.0,64909.1328125,0.0,2900.21630859375,1.0,278.5577392578125,282.9081420898437,296.647216796875,300.8568420410156,293.1499938964844,293.1499938964844,278.8500061035156,38338.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343817830085754,1.0,0.0,0.0,3.565227031707764,3.565250873565674,8.481403028781642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.8916015625,0.0,1457.9766845703125,1895.4371337890625,0.0,3721.238525390625,0.8885913491249084,1.0,0.0,3.0,1.0,0.0
17923020,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.7154483199119568,0.5756952166557312,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9009280204772948,0.4683623313903808,0.4447719752788543,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8451600670814514,0.3855241537094116,0.2714250385761261,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.833781898021698,0.3691151142120361,0.3520019948482513,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7198206782341003,0.2328512817621231,1.0622638463974,284.9971008300781,284.95001220703125,301.82354736328125,293.6063537597656,299.2750549316406,297.25250244140625,284.9955444335937,1.0,0.6100366115570068,0.6743738055229187,0.6743738055229187,1.0,1.0,-3.249607801437378,1.435941219329834,1.813666582107544,0.7013842463493347,0.9435771703720092,0.9435771703720092,0.0,167.19769287109375,166.0,64236.890625,0.0,2879.2861328125,1.0,278.8418273925781,283.0103454589844,296.5919189453125,300.6928405761719,293.1499938964844,293.1499938964844,278.54998779296875,33478.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281271696090698,1.0,0.0,0.0,3.684778213500977,3.684802055358887,9.05974502529716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.8984375,0.0,1553.1605224609375,1895.4371337890625,0.0,3663.962890625,0.9112326502799988,1.0,0.0,3.0,1.0,0.0
17923080,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.7154483199119568,0.5756952166557312,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9009280204772948,0.4683623313903808,0.4447719752788543,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8451600670814514,0.3855241537094116,0.2714250385761261,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.833781898021698,0.3691151142120361,0.3520019948482513,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7198206782341003,0.2328512817621231,1.0622638463974,284.9971008300781,284.95001220703125,301.82354736328125,293.6063537597656,299.2750549316406,297.25250244140625,284.9955444335937,1.0,0.6100366115570068,0.6743738055229187,0.6743738055229187,1.0,1.0,-3.249607801437378,1.435941219329834,1.813666582107544,0.7013842463493347,0.9435771703720092,0.9435771703720092,0.0,167.19769287109375,166.0,64236.890625,0.0,2879.2861328125,1.0,278.8418273925781,283.0103454589844,296.5919189453125,300.6928405761719,293.1499938964844,293.1499938964844,278.54998779296875,33478.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281271696090698,1.0,0.0,0.0,3.684778213500977,3.684802055358887,9.05974502529716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.8984375,0.0,1553.1605224609375,1895.4371337890625,0.0,3663.962890625,0.9112326502799988,1.0,0.0,3.0,1.0,0.0
17923140,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.71584552526474,0.573219358921051,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.903465986251831,0.4699850380420685,0.4464955031871795,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8465986251831055,0.3857091069221496,0.2717022001743316,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8353354334831238,0.3695667386054992,0.3525848388671875,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7208502888679504,0.2328131794929504,1.0625042915344238,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2757263183594,297.2499694824219,284.8812255859375,1.0,0.6098726987838745,0.6720302700996399,0.6720302700996399,1.0,1.0,-3.2500150203704834,1.4346321821212769,1.815382957458496,0.6999682188034058,0.8480425477027893,0.8480425477027893,0.0,166.3701171875,166.0,64755.09375,0.0,2875.56787109375,1.0,278.5741577148437,282.8794250488281,296.6270751953125,300.8604736328125,293.1499938964844,293.1499938964844,278.54998779296875,39615.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351388812065125,1.0,0.0,0.0,3.5896382331848145,3.589662313461304,8.597944542998448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.65234375,0.0,1493.648193359375,1895.4371337890625,0.0,3728.152587890625,0.8935888409614563,1.0,0.0,3.0,1.0,0.0
17923200,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.7159626483917236,0.5731094479560852,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9040020704269408,0.4707659780979156,0.4471716284751892,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8466776609420776,0.3858019709587097,0.2717294692993164,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8355051279067993,0.3697810769081116,0.3527464270591736,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7208476662635803,0.2327887117862701,1.0622882843017578,284.90496826171875,284.95001220703125,301.837646484375,293.5895690917969,299.2760314941406,297.2486877441406,284.90631103515625,1.0,0.6099779605865479,0.6709274053573608,0.6709274053573608,1.0,1.0,-3.250661611557007,1.4342116117477417,1.8164499998092647,0.6994361877441406,0.8547700643539429,0.8547700643539429,0.0,166.36190795898438,169.0,64663.04296875,0.0,2876.881591796875,1.0,278.5575866699219,282.9010925292969,296.6086120605469,300.8061828613281,293.1499938964844,293.1499938964844,278.8500061035156,38770.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354771971702576,1.0,0.0,0.0,3.5573434829711914,3.5573670864105225,8.443934689239541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.0693359375,0.0,1452.7071533203125,1895.4371337890625,0.0,3731.240966796875,0.8871903419494629,1.0,0.0,3.0,1.0,0.0
17923260,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7173089385032654,0.5732348561286926,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9059410095214844,0.4739866256713867,0.4499922692775726,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8472015857696533,0.3868575990200043,0.2723151743412018,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8362296223640442,0.3710799217224121,0.3538029193878174,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7210158109664917,0.2331402897834777,1.063309907913208,285.0004272460937,284.95001220703125,301.8525085449219,293.57391357421875,299.281982421875,297.2526550292969,284.9995422363281,1.0,0.6111208200454712,0.6676909923553467,0.6676909923553467,1.0,1.0,-3.257399797439575,1.435192584991455,1.8222073316574097,0.6989762783050537,0.9423567652702332,0.9423567652702332,0.0,166.6950225830078,172.0,64084.06640625,0.0,2892.88427734375,1.0,278.8417358398437,283.0105895996094,296.5557556152344,300.6415405273437,293.1499938964844,293.1499938964844,278.54998779296875,33470.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283381700515748,1.0,0.0,0.0,3.675049066543579,3.675072908401489,9.011966426442086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.9248046875,0.0,1542.1571044921875,1895.4371337890625,0.0,3665.899169921875,0.9091179966926576,1.0,0.0,3.0,1.0,0.0
17923320,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7173089385032654,0.5732348561286926,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9059410095214844,0.4739866256713867,0.4499922692775726,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8472015857696533,0.3868575990200043,0.2723151743412018,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8362296223640442,0.3710799217224121,0.3538029193878174,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7210158109664917,0.2331402897834777,1.063309907913208,285.0004272460937,284.95001220703125,301.8525085449219,293.57391357421875,299.281982421875,297.2526550292969,284.9995422363281,1.0,0.6111208200454712,0.6676909923553467,0.6676909923553467,1.0,1.0,-3.257399797439575,1.435192584991455,1.8222073316574097,0.6989762783050537,0.9423567652702332,0.9423567652702332,0.0,166.6950225830078,172.0,64084.06640625,0.0,2892.88427734375,1.0,278.8417358398437,283.0105895996094,296.5557556152344,300.6415405273437,293.1499938964844,293.1499938964844,278.54998779296875,33470.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283381700515748,1.0,0.0,0.0,3.675049066543579,3.675072908401489,9.011966426442086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.9248046875,0.0,1542.1571044921875,1895.4371337890625,0.0,3665.899169921875,0.9091179966926576,1.0,0.0,3.0,1.0,0.0
17923380,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.7163349390029907,0.5762093663215637,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9060841798782348,0.4764385223388672,0.4525273740291595,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8461810350418091,0.3871533572673797,0.2726979255676269,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8354995250701904,0.371757835149765,0.3546468615531921,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7199625968933105,0.233100950717926,1.063876748085022,284.9103088378906,284.95001220703125,301.8682861328125,293.5594787597656,299.2829284667969,297.2470703125,284.9116516113281,1.0,0.6130794882774353,0.6644545793533325,0.6644545793533325,1.0,1.0,-3.2661828994750977,1.437048077583313,1.829134821891785,0.6990243196487427,0.8588919043540955,0.8588919043540955,0.0,168.09262084960938,175.0,64730.4921875,0.0,2919.18896484375,1.0,278.5575866699219,282.8996276855469,296.5799255371094,300.7766418457031,293.1499938964844,293.1499938964844,278.8500061035156,38441.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935991644859314,1.0,0.0,0.0,3.562396287918091,3.562419891357422,8.46793966502446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.345703125,0.0,1455.6993408203125,1895.4371337890625,0.0,3735.935302734375,0.8880541324615479,1.0,0.0,3.0,1.0,0.0
17923440,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.7163349390029907,0.5762093663215637,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9060841798782348,0.4764385223388672,0.4525273740291595,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8461810350418091,0.3871533572673797,0.2726979255676269,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8354995250701904,0.371757835149765,0.3546468615531921,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7199625968933105,0.233100950717926,1.063876748085022,284.9103088378906,284.95001220703125,301.8682861328125,293.5594787597656,299.2829284667969,297.2470703125,284.9116516113281,1.0,0.6130794882774353,0.6644545793533325,0.6644545793533325,1.0,1.0,-3.2661828994750977,1.437048077583313,1.829134821891785,0.6990243196487427,0.8588919043540955,0.8588919043540955,0.0,168.09262084960938,175.0,64730.4921875,0.0,2919.18896484375,1.0,278.5575866699219,282.8996276855469,296.5799255371094,300.7766418457031,293.1499938964844,293.1499938964844,278.8500061035156,38441.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935991644859314,1.0,0.0,0.0,3.562396287918091,3.562419891357422,8.46793966502446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.345703125,0.0,1455.6993408203125,1895.4371337890625,0.0,3735.935302734375,0.8880541324615479,1.0,0.0,3.0,1.0,0.0
17923500,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.716046154499054,0.5782167911529541,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.905883014202118,0.4780031442642212,0.45382159948349,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8454387784004211,0.3876162469387054,0.2728962004184723,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8349045515060425,0.3723489046096802,0.3550717830657959,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7192169427871704,0.2332261502742767,1.064091682434082,285.02264404296875,284.95001220703125,301.8765563964844,293.55279541015625,299.28533935546875,297.2474060058594,285.0238342285156,1.0,0.6142500042915344,0.6628363728523254,0.6628363728523254,1.0,1.0,-3.271157503128052,1.4382283687591553,1.8329291343688965,0.6991159319877625,0.9394943714141846,0.9394943714141846,0.0,168.9940948486328,175.0,64057.32421875,0.0,2934.760986328125,1.0,278.7997131347656,283.0240478515625,296.5258483886719,300.56787109375,293.1499938964844,293.1499938964844,278.8500061035156,33791.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930691421031952,1.0,0.0,0.0,3.619821548461914,3.619844913482666,8.74314366683393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.7958984375,0.0,1483.46484375,1895.4371337890625,0.0,3687.477294921875,0.8985691666603088,1.0,0.0,3.0,1.0,0.0
