time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923560,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.7157832384109497,0.5799444913864136,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9060423374176024,0.4796670973300934,0.4554019868373871,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8450360298156738,0.3881862163543701,0.2733025550842285,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.834607720375061,0.3730307519435882,0.3557273149490356,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7187368273735046,0.2334238439798355,1.0650278329849243,285.0070495605469,284.95001220703125,301.8851623535156,293.54644775390625,299.2884826660156,297.2489318847656,285.0055847167969,1.0,0.6155825853347778,0.661130964756012,0.661130964756012,1.0,1.0,-3.277536392211914,1.4399818181991575,1.8375545740127563,0.6994814276695251,0.9512494802474976,0.9512494802474976,0.0,169.86317443847656,163.0,64291.0390625,0.0,2953.183837890625,1.0,278.84259033203125,283.0085144042969,296.5303955078125,300.62579345703125,293.1499938964844,293.1499938964844,278.54998779296875,33135.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929424285888672,1.0,0.0,0.0,3.690370559692383,3.690394401550293,9.08726633497281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.7099609375,0.0,1556.876220703125,1895.4371337890625,0.0,3675.863037109375,0.9121415615081788,1.0,0.0,3.0,1.0,0.0
17923620,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.7143741250038147,0.573409914970398,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9115260243415833,0.4820232093334198,0.457758367061615,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8483386635780334,0.3883736133575439,0.2735408246517181,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8380470275878906,0.3735980689525604,0.3563714027404785,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7212278246879578,0.2332784980535507,1.0646307468414309,284.90264892578125,284.95001220703125,301.9033203125,293.53497314453125,299.2896423339844,297.2435302734375,284.9037475585937,1.0,0.6132477521896362,0.6577202677726746,0.6577202677726746,1.0,1.0,-3.273125648498535,1.4353971481323242,1.8377283811569207,0.6963381767272949,0.8579978942871094,0.8579978942871094,0.0,167.46307373046875,166.0,64784.46484375,0.0,2930.3837890625,1.0,278.5574645996094,282.88751220703125,296.55670166015625,300.7619323730469,293.1499938964844,293.1499938964844,278.8500061035156,38675.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374781847000122,1.0,0.0,0.0,3.575127124786377,3.575150966644287,8.528571129318152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.3759765625,0.0,1471.0638427734375,1895.4371337890625,0.0,3749.489990234375,0.8909200429916382,1.0,0.0,3.0,1.0,0.0
17923680,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.7143741250038147,0.573409914970398,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9115260243415833,0.4820232093334198,0.457758367061615,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8483386635780334,0.3883736133575439,0.2735408246517181,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8380470275878906,0.3735980689525604,0.3563714027404785,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7212278246879578,0.2332784980535507,1.0646307468414309,284.90264892578125,284.95001220703125,301.9033203125,293.53497314453125,299.2896423339844,297.2435302734375,284.9037475585937,1.0,0.6132477521896362,0.6577202677726746,0.6577202677726746,1.0,1.0,-3.273125648498535,1.4353971481323242,1.8377283811569207,0.6963381767272949,0.8579978942871094,0.8579978942871094,0.0,167.46307373046875,166.0,64784.46484375,0.0,2930.3837890625,1.0,278.5574645996094,282.88751220703125,296.55670166015625,300.7619323730469,293.1499938964844,293.1499938964844,278.8500061035156,38675.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374781847000122,1.0,0.0,0.0,3.575127124786377,3.575150966644287,8.528571129318152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.3759765625,0.0,1471.0638427734375,1895.4371337890625,0.0,3749.489990234375,0.8909200429916382,1.0,0.0,3.0,1.0,0.0
17923740,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7158783674240112,0.5700981616973877,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.915562868118286,0.4851987957954407,0.4604721665382385,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8503958582878113,0.3893374502658844,0.2740167379379272,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402431011199951,0.3747978806495666,0.3572737574577331,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.722621738910675,0.2335589528083801,1.06503427028656,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2969055175781,297.2474060058594,284.9967346191406,1.0,0.6131279468536377,0.6543095707893372,0.6543095707893372,1.0,1.0,-3.2745282649993896,1.4335328340530396,1.84099543094635,0.6939963698387146,0.943481981754303,0.943481981754303,0.0,166.39031982421875,169.0,64100.2265625,0.0,2927.398193359375,1.0,278.84185791015625,282.9990234375,296.5061340332031,300.59283447265625,293.1499938964844,293.1499938964844,278.54998779296875,33586.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301484823226928,1.0,0.0,0.0,3.686304807662964,3.686328649520874,9.067253472494484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.177734375,0.0,1555.6998291015625,1895.4371337890625,0.0,3682.501953125,0.911718249320984,1.0,0.0,3.0,1.0,0.0
17923800,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7158783674240112,0.5700981616973877,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.915562868118286,0.4851987957954407,0.4604721665382385,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8503958582878113,0.3893374502658844,0.2740167379379272,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402431011199951,0.3747978806495666,0.3572737574577331,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.722621738910675,0.2335589528083801,1.06503427028656,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2969055175781,297.2474060058594,284.9967346191406,1.0,0.6131279468536377,0.6543095707893372,0.6543095707893372,1.0,1.0,-3.2745282649993896,1.4335328340530396,1.84099543094635,0.6939963698387146,0.943481981754303,0.943481981754303,0.0,166.39031982421875,169.0,64100.2265625,0.0,2927.398193359375,1.0,278.84185791015625,282.9990234375,296.5061340332031,300.59283447265625,293.1499938964844,293.1499938964844,278.54998779296875,33586.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301484823226928,1.0,0.0,0.0,3.686304807662964,3.686328649520874,9.067253472494484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.177734375,0.0,1555.6998291015625,1895.4371337890625,0.0,3682.501953125,0.911718249320984,1.0,0.0,3.0,1.0,0.0
17923860,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.7154262661933899,0.5709413290023804,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9169260263442992,0.4876248240470886,0.462951511144638,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8503074645996094,0.3895740509033203,0.274333506822586,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8404027223587036,0.3754047453403473,0.3580178618431091,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.722343921661377,0.2334885448217392,1.0652965307235718,284.9081115722656,284.95001220703125,301.9443359375,293.5172119140625,299.30047607421875,297.2431640625,284.9095153808594,1.0,0.6142092347145081,0.6510893106460571,0.6510893106460571,1.0,1.0,-3.28011417388916,1.4336371421813965,1.8464771509170528,0.6929147839546204,0.8585867285728455,0.8585867285728455,0.0,166.9185028076172,172.0,64683.09765625,0.0,2942.232666015625,1.0,278.5575256347656,282.889404296875,296.53521728515625,300.727783203125,293.1499938964844,293.1499938964844,278.8500061035156,38585.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372872710227966,1.0,0.0,0.0,3.5680065155029297,3.5680301189422607,8.494632197653118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.7451171875,0.0,1462.754150390625,1895.4371337890625,0.0,3747.749755859375,0.8894089460372925,1.0,0.0,3.0,1.0,0.0
17923920,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.7154262661933899,0.5709413290023804,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9169260263442992,0.4876248240470886,0.462951511144638,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8503074645996094,0.3895740509033203,0.274333506822586,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8404027223587036,0.3754047453403473,0.3580178618431091,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.722343921661377,0.2334885448217392,1.0652965307235718,284.9081115722656,284.95001220703125,301.9443359375,293.5172119140625,299.30047607421875,297.2431640625,284.9095153808594,1.0,0.6142092347145081,0.6510893106460571,0.6510893106460571,1.0,1.0,-3.28011417388916,1.4336371421813965,1.8464771509170528,0.6929147839546204,0.8585867285728455,0.8585867285728455,0.0,166.9185028076172,172.0,64683.09765625,0.0,2942.232666015625,1.0,278.5575256347656,282.889404296875,296.53521728515625,300.727783203125,293.1499938964844,293.1499938964844,278.8500061035156,38585.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372872710227966,1.0,0.0,0.0,3.5680065155029297,3.5680301189422607,8.494632197653118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.7451171875,0.0,1462.754150390625,1895.4371337890625,0.0,3747.749755859375,0.8894089460372925,1.0,0.0,3.0,1.0,0.0
17923980,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9990000128746032,0.7154117226600647,0.573211133480072,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.917699098587036,0.4908638894557953,0.4658139646053314,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8497848510742188,0.3905707895755768,0.2748990356922149,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8401026129722595,0.3766314089298248,0.3590341210365295,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7216594815254211,0.2338003069162368,1.0662952661514282,285.0057067871094,284.95001220703125,301.9674987792969,293.5112609863281,299.3089599609375,297.24615478515625,285.0048217773437,1.0,0.6161236763000488,0.6478690505027771,0.6478690505027771,1.0,1.0,-3.2893824577331543,1.435384750366211,1.853997826576233,0.6925643682479858,0.950443148612976,0.950443148612976,0.0,168.0857696533203,175.0,64201.90234375,0.0,2968.575439453125,1.0,278.84185791015625,283.0002746582031,296.4931335449219,300.58087158203125,293.1499938964844,293.1499938964844,278.54998779296875,33293.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301769733428956,1.0,0.0,0.0,3.691170692443848,3.691194534301758,9.09120672076824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.875,0.0,1558.97802734375,1895.4371337890625,0.0,3682.762939453125,0.912643313407898,1.0,0.0,3.0,1.0,0.0
17924040,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9990000128746032,0.7154117226600647,0.573211133480072,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.917699098587036,0.4908638894557953,0.4658139646053314,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8497848510742188,0.3905707895755768,0.2748990356922149,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8401026129722595,0.3766314089298248,0.3590341210365295,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7216594815254211,0.2338003069162368,1.0662952661514282,285.0057067871094,284.95001220703125,301.9674987792969,293.5112609863281,299.3089599609375,297.24615478515625,285.0048217773437,1.0,0.6161236763000488,0.6478690505027771,0.6478690505027771,1.0,1.0,-3.2893824577331543,1.435384750366211,1.853997826576233,0.6925643682479858,0.950443148612976,0.950443148612976,0.0,168.0857696533203,175.0,64201.90234375,0.0,2968.575439453125,1.0,278.84185791015625,283.0002746582031,296.4931335449219,300.58087158203125,293.1499938964844,293.1499938964844,278.54998779296875,33293.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301769733428956,1.0,0.0,0.0,3.691170692443848,3.691194534301758,9.09120672076824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.875,0.0,1558.97802734375,1895.4371337890625,0.0,3682.762939453125,0.912643313407898,1.0,0.0,3.0,1.0,0.0
17924100,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.7144683599472046,0.5749760270118713,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9176940321922302,0.4921276569366455,0.4672414660453796,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8492308259010315,0.3907381892204284,0.2751870453357696,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8396714329719543,0.3769749999046325,0.3595529496669769,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7210938334465027,0.2337940782308578,1.0669069290161133,284.8785705566406,284.95001220703125,301.9798278808594,293.5090637207031,299.3114929199219,297.244140625,284.8767395019531,1.0,0.6173261404037476,0.6462589502334595,0.6462589502334595,1.0,1.0,-3.294929027557373,1.4366410970687866,1.8582879304885864,0.6926190853118896,0.8634332418441772,0.8634332418441772,0.0,168.927978515625,175.0,65148.12890625,0.0,2985.205810546875,1.0,278.5967102050781,282.8547668457031,296.54156494140625,300.8014831542969,293.1499938964844,293.1499938964844,278.54998779296875,37467.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361792802810668,1.0,0.0,0.0,3.660933971405029,3.6609582901000977,8.942873250816774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.3779296875,0.0,1556.38330078125,1895.4371337890625,0.0,3737.647216796875,0.9066247940063475,1.0,0.0,3.0,1.0,0.0
17924160,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.7130107283592224,0.5776971578598022,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9168655872344972,0.4932756125926971,0.4683489799499511,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8480009436607361,0.3907784223556518,0.2752441465854645,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8386164903640747,0.3772072196006775,0.3598134219646454,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7199777364730835,0.23369000852108,1.0666946172714231,284.9102783203125,284.95001220703125,301.9927062988281,293.5074462890625,299.3133850097656,297.2407531738281,284.9118957519531,1.0,0.6185774803161621,0.6445674896240234,0.6445674896240234,1.0,1.0,-3.2996599674224854,1.4374401569366455,1.8622199296951287,0.6923812031745911,0.865315318107605,0.865315318107605,0.0,170.06358337402344,163.0,64969.109375,0.0,3001.783935546875,1.0,278.5575561523437,282.8832702636719,296.5286865234375,300.736083984375,293.1499938964844,293.1499938964844,278.8500061035156,38294.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379941821098328,1.0,0.0,0.0,3.588703393936157,3.5887272357940674,8.593466986894782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8212890625,0.0,1482.9134521484375,1895.4371337890625,0.0,3754.1904296875,0.8937282562255859,1.0,0.0,3.0,1.0,0.0
17924220,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.7125613689422607,0.5704882740974426,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9233508706092834,0.4964317679405212,0.4710170030593872,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8518492579460144,0.3916820287704468,0.2756578922271728,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.842540979385376,0.3783366680145263,0.3606223464012146,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7228065729141235,0.2338891327381134,1.0666369199752808,285.0000915527344,284.95001220703125,302.0201416015625,293.5058898925781,299.3226623535156,297.2435607910156,284.998046875,1.0,0.6162008047103882,0.6411845088005066,0.6411845088005066,1.0,1.0,-3.2956225872039795,1.4327170848846436,1.862905502319336,0.6888267993927002,0.951874613761902,0.951874613761902,0.0,167.44818115234375,166.0,64323.4453125,0.0,2978.37939453125,1.0,278.84283447265625,282.98895263671875,296.48809814453125,300.588134765625,293.1499938964844,293.1499938964844,278.54998779296875,33362.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311178922653198,1.0,0.0,0.0,3.7102887630462646,3.710312843322754,9.18562477636442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.4775390625,0.0,1581.22265625,1895.4371337890625,0.0,3691.383544921875,0.9166554808616638,1.0,0.0,3.0,1.0,0.0
17924280,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.7125613689422607,0.5704882740974426,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9233508706092834,0.4964317679405212,0.4710170030593872,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8518492579460144,0.3916820287704468,0.2756578922271728,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.842540979385376,0.3783366680145263,0.3606223464012146,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7228065729141235,0.2338891327381134,1.0666369199752808,285.0000915527344,284.95001220703125,302.0201416015625,293.5058898925781,299.3226623535156,297.2435607910156,284.998046875,1.0,0.6162008047103882,0.6411845088005066,0.6411845088005066,1.0,1.0,-3.2956225872039795,1.4327170848846436,1.862905502319336,0.6888267993927002,0.951874613761902,0.951874613761902,0.0,167.44818115234375,166.0,64323.4453125,0.0,2978.37939453125,1.0,278.84283447265625,282.98895263671875,296.48809814453125,300.588134765625,293.1499938964844,293.1499938964844,278.54998779296875,33362.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311178922653198,1.0,0.0,0.0,3.7102887630462646,3.710312843322754,9.18562477636442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.4775390625,0.0,1581.22265625,1895.4371337890625,0.0,3691.383544921875,0.9166554808616638,1.0,0.0,3.0,1.0,0.0
17924340,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.7123246788978577,0.5679440498352051,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9263917207717896,0.4981994032859802,0.4728926420211792,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.853308916091919,0.3917828500270843,0.2758823037147522,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8441246151924133,0.378716379404068,0.3611454665660858,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7237967848777771,0.233778178691864,1.0665595531463623,284.88507080078125,284.95001220703125,302.0426025390625,293.50634765625,299.3274230957031,297.2403869628906,284.8892822265625,1.0,0.6159718632698059,0.6386134624481201,0.6386134624481201,1.0,1.0,-3.2956128120422363,1.430535912513733,1.8650767803192136,0.6864951252937317,0.8571486473083496,0.8571486473083496,0.0,166.57955932617188,166.0,64883.6171875,0.0,2973.49658203125,1.0,278.56768798828125,282.8620300292969,296.533935546875,300.7594909667969,293.1499938964844,293.1499938964844,278.54998779296875,39418.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381078481674194,1.0,0.0,0.0,3.606889247894287,3.606913328170776,8.680782457304304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.6962890625,0.0,1511.004638671875,1895.4371337890625,0.0,3755.225830078125,0.8979162573814392,1.0,0.0,3.0,1.0,0.0
17924400,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.7122030258178711,0.5679053068161011,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9267944693565368,0.498781681060791,0.4733881056308746,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8533272743225098,0.3918287456035614,0.2758817672729492,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8442071676254272,0.378845751285553,0.3612319529056549,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7237595915794373,0.2337432205677032,1.0663106441497805,284.9039611816406,284.95001220703125,302.04998779296875,293.5068054199219,299.3291015625,297.2394714355469,284.9054870605469,1.0,0.6160376667976379,0.6378015279769897,0.6378015279769897,1.0,1.0,-3.295964479446411,1.4299968481063845,1.8659675121307373,0.6858532428741455,0.8610451221466064,0.8610451221466064,0.0,166.58013916015625,169.0,64842.34375,0.0,2974.260009765625,1.0,278.557373046875,282.8758239746094,296.5239562988281,300.7260437011719,293.1499938964844,293.1499938964844,278.8500061035156,38697.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381423592567444,1.0,0.0,0.0,3.5876002311706543,3.5876240730285645,8.588184527980047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.33984375,0.0,1484.686279296875,1895.4371337890625,0.0,3755.540283203125,0.8937983512878418,1.0,0.0,3.0,1.0,0.0
17924460,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.7126361131668091,0.5680592060089111,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.928833782672882,0.502008855342865,0.4761943817138672,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8537606000900269,0.3927841782569885,0.2763882577419281,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448224663734436,0.3800199329853058,0.3621585369110107,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7238422632217407,0.2340262979269027,1.0669918060302734,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.3411560058594,297.2430419921875,285.0035400390625,1.0,0.6170853972434998,0.6346409916877747,0.6346409916877747,1.0,1.0,-3.302058458328247,1.430017590522766,1.872040748596192,0.6843829154968262,0.9531461000442504,0.9531461000442504,0.0,166.88763427734375,172.0,64304.53515625,0.0,2989.11083984375,1.0,278.84197998046875,282.9903259277344,296.48992919921875,300.58221435546875,293.1499938964844,293.1499938964844,278.54998779296875,33399.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303922057151794,1.0,0.0,0.0,3.705964326858521,3.7059884071350098,9.16422550290008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.5009765625,0.0,1576.5712890625,1895.4371337890625,0.0,3684.73583984375,0.9160537123680116,1.0,0.0,3.0,1.0,0.0
17924520,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.7126361131668091,0.5680592060089111,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.928833782672882,0.502008855342865,0.4761943817138672,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8537606000900269,0.3927841782569885,0.2763882577419281,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448224663734436,0.3800199329853058,0.3621585369110107,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7238422632217407,0.2340262979269027,1.0669918060302734,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.3411560058594,297.2430419921875,285.0035400390625,1.0,0.6170853972434998,0.6346409916877747,0.6346409916877747,1.0,1.0,-3.302058458328247,1.430017590522766,1.872040748596192,0.6843829154968262,0.9531461000442504,0.9531461000442504,0.0,166.88763427734375,172.0,64304.53515625,0.0,2989.11083984375,1.0,278.84197998046875,282.9903259277344,296.48992919921875,300.58221435546875,293.1499938964844,293.1499938964844,278.54998779296875,33399.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303922057151794,1.0,0.0,0.0,3.705964326858521,3.7059884071350098,9.16422550290008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.5009765625,0.0,1576.5712890625,1895.4371337890625,0.0,3684.73583984375,0.9160537123680116,1.0,0.0,3.0,1.0,0.0
17924580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.7107307314872742,0.5710971355438232,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9288032054901124,0.5044094324111938,0.4787005484104156,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.852595329284668,0.3929647803306579,0.2766992747783661,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8439252376556396,0.380557119846344,0.3628805875778198,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7226974964141846,0.2339107394218444,1.0672590732574463,284.9093017578125,284.95001220703125,302.1153869628906,293.5194091796875,299.3492431640625,297.2386779785156,284.9108581542969,1.0,0.6189599633216858,0.6314803957939148,0.6314803957939148,1.0,1.0,-3.310290098190308,1.430924654006958,1.8793654441833496,0.6834309101104736,0.8673699498176575,0.8673699498176575,0.0,168.26901245117188,175.0,65069.078125,0.0,3014.690673828125,1.0,278.55731201171875,282.87384033203125,296.5372314453125,300.7474670410156,293.1499938964844,293.1499938964844,278.8500061035156,38335.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375290870666504,1.0,0.0,0.0,3.6018764972686768,3.601900577545166,8.656671752760303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.2490234375,0.0,1497.530517578125,1895.4371337890625,0.0,3749.95361328125,0.8966870307922363,1.0,0.0,3.0,1.0,0.0
17924640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.7107307314872742,0.5710971355438232,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9288032054901124,0.5044094324111938,0.4787005484104156,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.852595329284668,0.3929647803306579,0.2766992747783661,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8439252376556396,0.380557119846344,0.3628805875778198,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7226974964141846,0.2339107394218444,1.0672590732574463,284.9093017578125,284.95001220703125,302.1153869628906,293.5194091796875,299.3492431640625,297.2386779785156,284.9108581542969,1.0,0.6189599633216858,0.6314803957939148,0.6314803957939148,1.0,1.0,-3.310290098190308,1.430924654006958,1.8793654441833496,0.6834309101104736,0.8673699498176575,0.8673699498176575,0.0,168.26901245117188,175.0,65069.078125,0.0,3014.690673828125,1.0,278.55731201171875,282.87384033203125,296.5372314453125,300.7474670410156,293.1499938964844,293.1499938964844,278.8500061035156,38335.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375290870666504,1.0,0.0,0.0,3.6018764972686768,3.601900577545166,8.656671752760303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.2490234375,0.0,1497.530517578125,1895.4371337890625,0.0,3749.95361328125,0.8966870307922363,1.0,0.0,3.0,1.0,0.0
17924700,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.709965169429779,0.5731698274612427,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9284533858299256,0.5059680938720703,0.479973703622818,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8517528772354126,0.3933764398097992,0.2768568098545074,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8432197570800781,0.3810852766036987,0.3632392585277557,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218830585479736,0.2339915186166763,1.0672738552093506,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3552551269531,297.2395324707031,285.02740478515625,1.0,0.6200871467590332,0.6299001574516296,0.6299001574516296,1.0,1.0,-3.314948558807373,1.43160080909729,1.883347749710083,0.68300461769104,0.950758159160614,0.950758159160614,0.0,169.17095947265625,175.0,64389.01953125,0.0,3029.9013671875,1.0,278.8011169433594,283.00311279296875,296.4947509765625,300.5494689941406,293.1499938964844,293.1499938964844,278.8500061035156,33815.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318757653236388,1.0,0.0,0.0,3.6573171615600586,3.6573410034179688,8.92521256901091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.625,0.0,1524.9464111328125,1895.4371337890625,0.0,3698.32275390625,0.907071053981781,1.0,0.0,3.0,1.0,0.0
17924760,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.7092523574829102,0.5749224424362183,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9285431504249572,0.5076459646224976,0.4815608263015747,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8512892127037048,0.3939152359962463,0.2772359549999237,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8428496718406677,0.3817218542098999,0.3638457655906677,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7213543653488159,0.2341542541980743,1.0680363178253174,285.0123291015625,284.95001220703125,302.1502380371094,293.5314636230469,299.362060546875,297.24176025390625,285.0109558105469,1.0,0.6213797330856323,0.628238320350647,0.628238320350647,1.0,1.0,-3.3210649490356445,1.4328454732894895,1.8882194757461548,0.6828374862670898,0.9656354784965516,0.9656354784965516,0.0,170.03089904785156,163.0,64671.6328125,0.0,3048.089111328125,1.0,278.8428039550781,282.9889221191406,296.51190185546875,300.623046875,293.1499938964844,293.1499938964844,278.54998779296875,33068.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302239418029784,1.0,0.0,0.0,3.72990655899048,3.729930877685547,9.283017448069586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.1728515625,0.0,1601.4827880859375,1895.4371337890625,0.0,3683.193603515625,0.9210468530654908,1.0,0.0,3.0,1.0,0.0
17924820,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.7068942785263062,0.56842440366745,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9344033002853394,0.5099401473999023,0.4838847219944,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8546103239059448,0.3939975798130035,0.2774131000041961,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8462985157966614,0.3821576833724975,0.3643809854984283,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7237560153007507,0.2339152246713638,1.0672683715820312,284.9010009765625,284.95001220703125,302.1864013671875,293.5469970703125,299.3702697753906,297.2375793457031,284.9022827148437,1.0,0.6189682483673096,0.6249146461486816,0.6249146461486816,1.0,1.0,-3.3160088062286377,1.4273061752319336,1.888702630996704,0.6787410378456116,0.8690531253814697,0.8690531253814697,0.0,167.62405395507812,166.0,65313.58984375,0.0,3023.454345703125,1.0,278.5570983886719,282.8604431152344,296.5658264160156,300.7957763671875,293.1499938964844,293.1499938964844,278.8500061035156,38522.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376867413520812,1.0,0.0,0.0,3.626342296600342,3.62636661529541,8.774671869105077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.4326171875,0.0,1525.759765625,1895.4371337890625,0.0,3751.39013671875,0.9021090269088744,1.0,0.0,3.0,1.0,0.0
17924880,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.7068942785263062,0.56842440366745,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9344033002853394,0.5099401473999023,0.4838847219944,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8546103239059448,0.3939975798130035,0.2774131000041961,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8462985157966614,0.3821576833724975,0.3643809854984283,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7237560153007507,0.2339152246713638,1.0672683715820312,284.9010009765625,284.95001220703125,302.1864013671875,293.5469970703125,299.3702697753906,297.2375793457031,284.9022827148437,1.0,0.6189682483673096,0.6249146461486816,0.6249146461486816,1.0,1.0,-3.3160088062286377,1.4273061752319336,1.888702630996704,0.6787410378456116,0.8690531253814697,0.8690531253814697,0.0,167.62405395507812,166.0,65313.58984375,0.0,3023.454345703125,1.0,278.5570983886719,282.8604431152344,296.5658264160156,300.7957763671875,293.1499938964844,293.1499938964844,278.8500061035156,38522.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376867413520812,1.0,0.0,0.0,3.626342296600342,3.62636661529541,8.774671869105077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.4326171875,0.0,1525.759765625,1895.4371337890625,0.0,3751.39013671875,0.9021090269088744,1.0,0.0,3.0,1.0,0.0
17924940,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7074142694473267,0.565174400806427,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384755492210388,0.5131198763847351,0.4865709245204925,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8566247820854187,0.3948922455310821,0.2778243124485016,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484428524971008,0.3832614123821258,0.3651727437973022,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.725047767162323,0.2341235727071762,1.067280888557434,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.38336181640625,297.2407531738281,285.0023803710937,1.0,0.6187697052955627,0.6215909719467163,0.6215909719467163,1.0,1.0,-3.3167707920074463,1.424425482749939,1.8923451900482176,0.6753747463226318,0.9616801738739014,0.9616801738739014,0.0,166.54583740234375,169.0,64694.7734375,0.0,3019.0439453125,1.0,278.8430480957031,282.979248046875,296.5425720214844,300.6580505371094,293.1499938964844,293.1499938964844,278.54998779296875,33419.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295891523361206,1.0,0.0,0.0,3.739960193634033,3.7399847507476807,9.333128900834708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.6416015625,0.0,1615.7950439453125,1895.4371337890625,0.0,3677.37451171875,0.923459768295288,1.0,0.0,3.0,1.0,0.0
17925000,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7074142694473267,0.565174400806427,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384755492210388,0.5131198763847351,0.4865709245204925,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8566247820854187,0.3948922455310821,0.2778243124485016,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484428524971008,0.3832614123821258,0.3651727437973022,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.725047767162323,0.2341235727071762,1.067280888557434,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.38336181640625,297.2407531738281,285.0023803710937,1.0,0.6187697052955627,0.6215909719467163,0.6215909719467163,1.0,1.0,-3.3167707920074463,1.424425482749939,1.8923451900482176,0.6753747463226318,0.9616801738739014,0.9616801738739014,0.0,166.54583740234375,169.0,64694.7734375,0.0,3019.0439453125,1.0,278.8430480957031,282.979248046875,296.5425720214844,300.6580505371094,293.1499938964844,293.1499938964844,278.54998779296875,33419.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295891523361206,1.0,0.0,0.0,3.739960193634033,3.7399847507476807,9.333128900834708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.6416015625,0.0,1615.7950439453125,1895.4371337890625,0.0,3677.37451171875,0.923459768295288,1.0,0.0,3.0,1.0,0.0
17925060,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.7059283256530762,0.5660662651062012,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9397161602973938,0.5154805779457092,0.4890204966068268,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8564519882202148,0.3950322270393371,0.2780911326408386,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.848497748374939,0.3837469518184662,0.3658227920532226,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7246924638748169,0.2339806705713272,1.0672762393951416,284.9057922363281,284.95001220703125,302.2619934082031,293.5873413085937,299.39306640625,297.2369079589844,284.9075012207031,1.0,0.6197831034660339,0.6184734106063843,0.6184734106063843,1.0,1.0,-3.321885585784912,1.423601746559143,1.8982839584350584,0.6733400821685791,0.8722881078720093,0.8722881078720093,0.0,167.06300354003906,172.0,65446.36328125,0.0,3033.105224609375,1.0,278.5570678710937,282.8615417480469,296.6027526855469,300.8348693847656,293.1499938964844,293.1499938964844,278.8500061035156,38441.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362559914588928,1.0,0.0,0.0,3.6325511932373047,3.632575273513794,8.804744311419199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.0283203125,0.0,1532.021484375,1895.4371337890625,0.0,3738.346923828125,0.9035555124282836,1.0,0.0,3.0,1.0,0.0
17925120,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.7059283256530762,0.5660662651062012,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9397161602973938,0.5154805779457092,0.4890204966068268,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8564519882202148,0.3950322270393371,0.2780911326408386,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.848497748374939,0.3837469518184662,0.3658227920532226,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7246924638748169,0.2339806705713272,1.0672762393951416,284.9057922363281,284.95001220703125,302.2619934082031,293.5873413085937,299.39306640625,297.2369079589844,284.9075012207031,1.0,0.6197831034660339,0.6184734106063843,0.6184734106063843,1.0,1.0,-3.321885585784912,1.423601746559143,1.8982839584350584,0.6733400821685791,0.8722881078720093,0.8722881078720093,0.0,167.06300354003906,172.0,65446.36328125,0.0,3033.105224609375,1.0,278.5570678710937,282.8615417480469,296.6027526855469,300.8348693847656,293.1499938964844,293.1499938964844,278.8500061035156,38441.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362559914588928,1.0,0.0,0.0,3.6325511932373047,3.632575273513794,8.804744311419199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.0283203125,0.0,1532.021484375,1895.4371337890625,0.0,3738.346923828125,0.9035555124282836,1.0,0.0,3.0,1.0,0.0
17925180,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7049131393432617,0.5684197545051575,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9403050541877748,0.5187317132949829,0.4918585121631622,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8558036684989929,0.3959768116474151,0.2786007523536682,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.848051130771637,0.3848947882652282,0.3667413890361786,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238981127738953,0.2342282384634018,1.0679341554641724,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.407470703125,297.2405700683594,285.0118408203125,1.0,0.6216265559196472,0.615355908870697,0.615355908870697,1.0,1.0,-3.3306305408477783,1.424354076385498,1.9062763452529907,0.6719783544540405,0.9730109572410583,0.9730109572410583,0.0,168.22637939453125,175.0,65017.015625,0.0,3058.81494140625,1.0,278.8431396484375,282.9815673828125,296.58953857421875,300.7205810546875,293.1499938964844,293.1499938964844,278.54998779296875,33159.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928430676460266,1.0,0.0,0.0,3.756711483001709,3.756736040115357,9.416922353011614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.5234375,0.0,1633.284423828125,1895.4371337890625,0.0,3666.748046875,0.9270910024642944,1.0,0.0,3.0,1.0,0.0
17925240,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7049131393432617,0.5684197545051575,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9403050541877748,0.5187317132949829,0.4918585121631622,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8558036684989929,0.3959768116474151,0.2786007523536682,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.848051130771637,0.3848947882652282,0.3667413890361786,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238981127738953,0.2342282384634018,1.0679341554641724,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.407470703125,297.2405700683594,285.0118408203125,1.0,0.6216265559196472,0.615355908870697,0.615355908870697,1.0,1.0,-3.3306305408477783,1.424354076385498,1.9062763452529907,0.6719783544540405,0.9730109572410583,0.9730109572410583,0.0,168.22637939453125,175.0,65017.015625,0.0,3058.81494140625,1.0,278.8431396484375,282.9815673828125,296.58953857421875,300.7205810546875,293.1499938964844,293.1499938964844,278.54998779296875,33159.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928430676460266,1.0,0.0,0.0,3.756711483001709,3.756736040115357,9.416922353011614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.5234375,0.0,1633.284423828125,1895.4371337890625,0.0,3666.748046875,0.9270910024642944,1.0,0.0,3.0,1.0,0.0
17925300,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.7034834623336792,0.5701890587806702,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9402354955673218,0.5199792385101318,0.4932940304279327,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8552148938179016,0.3961167335510254,0.2788790166378021,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8475701212882996,0.3851963877677917,0.3672322034835815,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7233042120933533,0.2341907173395156,1.0684350728988647,284.8818359375,284.95001220703125,302.32110595703125,293.62451171875,299.4130249023437,297.2394714355469,284.8792419433594,1.0,0.6227995157241821,0.6137971878051758,0.6137971878051758,1.0,1.0,-3.3360135555267334,1.4251457452774048,1.9108678102493288,0.6715280413627625,0.8850758671760559,0.8850758671760559,0.0,169.05648803710938,175.0,66093.1328125,0.0,3075.34375,1.0,278.5953063964844,282.8307800292969,296.6539001464844,300.9638977050781,293.1499938964844,293.1499938964844,278.54998779296875,36954.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93417489528656,1.0,0.0,0.0,3.735353708267212,3.7353787422180176,9.310151654062792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.572265625,0.0,1637.5274658203125,1895.4371337890625,0.0,3719.34814453125,0.9231139421463012,1.0,0.0,3.0,1.0,0.0
17925360,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.7014923691749573,0.5729972124099731,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9392494559288024,0.5210747122764587,0.4943666458129883,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8538758754730225,0.3960986137390136,0.2789066731929779,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8463931679725647,0.3853602707386017,0.3674409687519073,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7221126556396484,0.2340327948331833,1.0680376291275024,284.9071960449219,284.95001220703125,302.3411560058594,293.6380310058594,299.41766357421875,297.23687744140625,284.9090881347656,1.0,0.624017059803009,0.6121631264686584,0.6121631264686584,1.0,1.0,-3.340487480163574,1.425429105758667,1.9150583744049072,0.6707377433776855,0.8822939991950989,0.8822939991950989,0.0,170.1997833251953,163.0,65961.625,0.0,3091.70654296875,1.0,278.5570068359375,282.8542785644531,296.6567687988281,300.9189758300781,293.1499938964844,293.1499938964844,278.8500061035156,38126.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357695579528807,1.0,0.0,0.0,3.667093992233277,3.667118549346924,8.972994578471116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.1982421875,0.0,1568.2572021484375,1895.4371337890625,0.0,3733.9091796875,0.9109348058700562,1.0,0.0,3.0,1.0,0.0
