time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925420,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.7000491619110107,0.5658512115478516,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.945643186569214,0.5242332816123962,0.4970049560070038,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8577467203140259,0.396955668926239,0.2792710959911346,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503422737121582,0.386416345834732,0.3681607544422149,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7248379588127136,0.2341493070125579,1.0675616264343262,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4314270019531,297.2405090332031,285.00640869140625,1.0,0.6215711236000061,0.6088950634002686,0.6088950634002686,1.0,1.0,-3.335819959640503,1.4197317361831665,1.9160881042480469,0.66615229845047,0.9786631464958192,0.9786631464958192,0.0,167.58465576171875,166.0,65346.40234375,0.0,3066.55322265625,1.0,278.8434143066406,282.97137451171875,296.6456604003906,300.80279541015625,293.1499938964844,293.1499938964844,278.54998779296875,33313.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282636642456056,1.0,0.0,0.0,3.785863876342773,3.785888910293579,9.563641469867434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.2802734375,0.0,1668.794189453125,1895.4371337890625,0.0,3665.215576171875,0.933728575706482,1.0,0.0,3.0,1.0,0.0
17925480,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.7000491619110107,0.5658512115478516,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.945643186569214,0.5242332816123962,0.4970049560070038,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8577467203140259,0.396955668926239,0.2792710959911346,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503422737121582,0.386416345834732,0.3681607544422149,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7248379588127136,0.2341493070125579,1.0675616264343262,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4314270019531,297.2405090332031,285.00640869140625,1.0,0.6215711236000061,0.6088950634002686,0.6088950634002686,1.0,1.0,-3.335819959640503,1.4197317361831665,1.9160881042480469,0.66615229845047,0.9786631464958192,0.9786631464958192,0.0,167.58465576171875,166.0,65346.40234375,0.0,3066.55322265625,1.0,278.8434143066406,282.97137451171875,296.6456604003906,300.80279541015625,293.1499938964844,293.1499938964844,278.54998779296875,33313.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282636642456056,1.0,0.0,0.0,3.785863876342773,3.785888910293579,9.563641469867434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.2802734375,0.0,1668.794189453125,1895.4371337890625,0.0,3665.215576171875,0.933728575706482,1.0,0.0,3.0,1.0,0.0
17925540,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6988798379898071,0.5633040070533752,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9486680626869202,0.5261277556419373,0.499020367860794,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8592166900634766,0.3970031440258026,0.2794674038887024,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8519495129585266,0.3867505192756653,0.3686526119709015,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7257654666900635,0.2339604645967483,1.0671534538269043,284.8882141113281,284.95001220703125,302.4162292480469,293.6918029785156,299.4393005371094,297.2368469238281,284.8913879394531,1.0,0.6213054060935974,0.6061499118804932,0.6061499118804932,1.0,1.0,-3.3355047702789307,1.4165571928024292,1.9189475774765008,0.6627867817878723,0.8788954019546509,0.8788954019546509,0.0,166.70217895507812,166.0,66088.7421875,0.0,3060.868896484375,1.0,278.562255859375,282.8370056152344,296.7138061523437,300.9998779296875,293.1499938964844,293.1499938964844,278.54998779296875,38895.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349426031112672,1.0,0.0,0.0,3.691957473754883,3.691982507705689,9.095083441934548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.7998046875,0.0,1602.266357421875,1895.4371337890625,0.0,3726.360595703125,0.916696071624756,1.0,0.0,3.0,1.0,0.0
17925600,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6986164450645447,0.5633200407028198,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9488813877105712,0.5265040397644043,0.499337375164032,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.859198272228241,0.3970198333263397,0.2794571816921234,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8519721627235413,0.3868192136287689,0.3686933517456054,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7257115840911865,0.2339233756065368,1.0669279098510742,284.89947509765625,284.95001220703125,302.4228515625,293.6967468261719,299.4408569335937,297.2362365722656,284.9013366699219,1.0,0.6213458776473999,0.6056270003318787,0.6056270003318787,1.0,1.0,-3.33566951751709,1.416043996810913,1.9196255207061768,0.6622110605239868,0.8804262280464172,0.8804262280464172,0.0,166.71311950683594,169.0,66068.015625,0.0,3061.297119140625,1.0,278.5567321777344,282.8456420898437,296.7117614746094,300.9842529296875,293.1499938964844,293.1499938964844,278.8500061035156,38533.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348363876342772,1.0,0.0,0.0,3.679936647415161,3.679961442947388,9.03595378076716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.400390625,0.0,1585.8388671875,1895.4371337890625,0.0,3725.390869140625,0.914092183113098,1.0,0.0,3.0,1.0,0.0
17925660,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.697996199131012,0.5635380148887634,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9506849050521852,0.529741108417511,0.5021082162857056,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8595524430274963,0.3979416489601135,0.2799157202243805,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8524942994117737,0.387933611869812,0.3695346415042877,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7256959080696106,0.2341479659080505,1.0672662258148191,285.0130310058594,284.95001220703125,302.4642944335937,293.7283630371094,299.4554443359375,297.2398986816406,285.0117492675781,1.0,0.6223255395889282,0.6025968790054321,0.6025968790054321,1.0,1.0,-3.341224908828736,1.4150850772857666,1.9261399507522583,0.6598695516586304,0.983434796333313,0.983434796333313,0.0,167.02015686035156,187.0,65550.2421875,0.0,3075.267822265625,1.0,278.84344482421875,282.9729309082031,296.7046203613281,300.8699951171875,293.1499938964844,293.1499938964844,278.54998779296875,33328.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266250133514404,1.0,0.0,0.0,3.795582056045532,3.795607089996338,9.612803069103393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.3681640625,0.0,1680.4599609375,1895.4371337890625,0.0,3650.16796875,0.9359968900680542,1.0,0.0,3.0,1.0,0.0
17925720,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.697996199131012,0.5635380148887634,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9506849050521852,0.529741108417511,0.5021082162857056,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8595524430274963,0.3979416489601135,0.2799157202243805,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8524942994117737,0.387933611869812,0.3695346415042877,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7256959080696106,0.2341479659080505,1.0672662258148191,285.0130310058594,284.95001220703125,302.4642944335937,293.7283630371094,299.4554443359375,297.2398986816406,285.0117492675781,1.0,0.6223255395889282,0.6025968790054321,0.6025968790054321,1.0,1.0,-3.341224908828736,1.4150850772857666,1.9261399507522583,0.6598695516586304,0.983434796333313,0.983434796333313,0.0,167.02015686035156,187.0,65550.2421875,0.0,3075.267822265625,1.0,278.84344482421875,282.9729309082031,296.7046203613281,300.8699951171875,293.1499938964844,293.1499938964844,278.54998779296875,33328.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266250133514404,1.0,0.0,0.0,3.795582056045532,3.795607089996338,9.612803069103393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.3681640625,0.0,1680.4599609375,1895.4371337890625,0.0,3650.16796875,0.9359968900680542,1.0,0.0,3.0,1.0,0.0
17925780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.6959668397903442,0.5707924962043762,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9474095106124878,0.5312102437019348,0.5038519501686096,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8563050031661987,0.3980822563171386,0.2802658081054687,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8494362235069275,0.3882692158222198,0.3701482713222503,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7229961156845093,0.2340984791517257,1.0681040287017822,284.8818664550781,284.95001220703125,302.4893493652344,293.7479553222656,299.4623718261719,297.2383117675781,284.8835144042969,1.0,0.6260342001914978,0.6007756590843201,0.6007756590843201,1.0,1.0,-3.3541927337646484,1.4188116788864136,1.9353810548782349,0.6604906320571899,0.8913425207138062,0.8913425207138062,0.0,170.0175323486328,187.0,66688.1171875,0.0,3121.058837890625,1.0,278.5801086425781,282.8229675292969,296.777099609375,301.11383056640625,293.1499938964844,293.1499938964844,278.54998779296875,37749.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329034686088562,1.0,0.0,0.0,3.755961179733277,3.75598669052124,9.413161023985596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.005859375,0.0,1667.74951171875,1895.4371337890625,0.0,3707.725341796875,0.928843915462494,1.0,0.0,3.0,1.0,0.0
17925840,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.6935520768165588,0.5787158608436584,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9431690573692322,0.5321241617202759,0.5047857165336609,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8525515198707581,0.3981035947799682,0.2803461253643036,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8458709716796875,0.3884284496307373,0.3703914284706116,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7198922038078308,0.2339892983436584,1.0681740045547483,284.912109375,284.95001220703125,302.5060119628906,293.7611389160156,299.466796875,297.23681640625,284.91473388671875,1.0,0.6293225288391113,0.5995667576789856,0.5995667576789856,1.0,1.0,-3.365312099456787,1.4223710298538208,1.9429410696029663,0.6615476608276367,0.8974099159240723,0.8974099159240723,0.0,173.20726013183594,190.0,66756.8203125,0.0,3164.13134765625,1.0,278.5564270019531,282.8468933105469,296.7798156738281,301.0859069824219,293.1499938964844,293.1499938964844,278.8500061035156,37846.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338173866271972,1.0,0.0,0.0,3.716553211212158,3.716578245162964,9.216669809575252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.2998046875,0.0,1622.5496826171875,1895.4371337890625,0.0,3716.08154296875,0.9218655824661256,1.0,0.0,3.0,1.0,0.0
17925900,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.6905075907707214,0.5858031511306763,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9397432208061218,0.533685564994812,0.5061090588569641,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8493942618370056,0.3985008299350738,0.2805367708206177,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8428887128829956,0.3889298141002655,0.3707859218120575,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7171254754066467,0.2339953035116195,1.0682554244995115,285.0395812988281,284.95001220703125,302.5268859863281,293.77783203125,299.4739074707031,297.23797607421875,285.0422668457031,1.0,0.6321339011192322,0.5980516672134399,0.5980516672134399,1.0,1.0,-3.37623929977417,1.4254239797592163,1.9508153200149536,0.6623703837394714,0.9913259744644164,0.9913259744644164,0.0,176.149658203125,190.0,66154.7109375,0.0,3205.598876953125,1.0,278.80389404296875,282.9853515625,296.7502746582031,300.908203125,293.1499938964844,293.1499938964844,278.8500061035156,33644.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92851585149765,1.0,0.0,0.0,3.774878740310669,3.774903535842896,9.5082214102149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.9111328125,0.0,1658.3665771484375,1895.4371337890625,0.0,3667.52978515625,0.9331948161125184,1.0,0.0,3.0,1.0,0.0
17925960,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.6875580549240112,0.5913289189338684,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.937538206577301,0.5353943109512329,0.5077666640281677,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8472450971603394,0.3990549147129059,0.2809557914733886,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8408518433570862,0.3895612955093384,0.3714308440685272,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.715089738368988,0.23406982421875,1.0689011812210083,285.03759765625,284.95001220703125,302.5478210449219,293.7947082519531,299.4811096191406,297.24005126953125,285.03717041015625,1.0,0.6348082423210144,0.5963370203971863,0.5963370203971863,1.0,1.0,-3.386935472488404,1.4281305074691772,1.9588048458099363,0.6627827286720276,1.0,1.0,0.0,178.55810546875,193.0,66489.171875,0.0,3243.714599609375,1.0,278.84326171875,282.98065185546875,296.778564453125,300.9997253417969,293.1499938964844,293.1499938964844,278.54998779296875,33248.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272461533546448,1.0,0.0,0.0,3.841469049453736,3.84149432182312,9.846637567534344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.783203125,0.0,1735.1348876953125,1895.4371337890625,0.0,3655.87353515625,0.9462805390357972,1.0,0.0,3.0,1.0,0.0
17926020,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6794109344482422,0.6025623083114624,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9325469136238098,0.5376277565956116,0.5103228092193604,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8425305485725403,0.3991133272647857,0.2813183963298797,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.836422324180603,0.389935165643692,0.3721778988838196,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.710487961769104,0.2335735857486724,1.0683153867721558,284.9083557128906,284.95001220703125,302.589599609375,293.82879638671875,299.48895263671875,297.2335205078125,284.9098205566406,1.0,0.6395448446273804,0.5929076075553894,0.5929076075553894,1.0,1.0,-3.404158353805542,1.431544065475464,1.9726141691207888,0.6625392436981201,0.9179401993751526,0.9179401993751526,0.0,183.3127593994141,196.0,67809.9140625,0.0,3310.650146484375,1.0,278.55670166015625,282.8258361816406,296.8526611328125,301.22998046875,293.1499938964844,293.1499938964844,278.25,37363.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355535507202148,1.0,0.0,0.0,3.795031785964966,3.795057535171509,9.610016604710836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.2099609375,0.0,1711.1959228515625,1895.4371337890625,0.0,3731.93798828125,0.9387508034706116,1.0,0.0,3.0,1.0,0.0
17926080,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6794109344482422,0.6025623083114624,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9325469136238098,0.5376277565956116,0.5103228092193604,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8425305485725403,0.3991133272647857,0.2813183963298797,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.836422324180603,0.389935165643692,0.3721778988838196,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.710487961769104,0.2335735857486724,1.0683153867721558,284.9083557128906,284.95001220703125,302.589599609375,293.82879638671875,299.48895263671875,297.2335205078125,284.9098205566406,1.0,0.6395448446273804,0.5929076075553894,0.5929076075553894,1.0,1.0,-3.404158353805542,1.431544065475464,1.9726141691207888,0.6625392436981201,0.9179401993751526,0.9179401993751526,0.0,183.3127593994141,196.0,67809.9140625,0.0,3310.650146484375,1.0,278.55670166015625,282.8258361816406,296.8526611328125,301.22998046875,293.1499938964844,293.1499938964844,278.25,37363.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355535507202148,1.0,0.0,0.0,3.795031785964966,3.795057535171509,9.610016604710836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.2099609375,0.0,1711.1959228515625,1895.4371337890625,0.0,3731.93798828125,0.9387508034706116,1.0,0.0,3.0,1.0,0.0
17926140,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9949761629104614,0.6710700988769531,0.6054797172546387,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9247057437896729,0.539623498916626,0.5123768448829651,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8357605934143066,0.3989295661449432,0.2813328206539154,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.829976499080658,0.3900598287582397,0.3725047707557678,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7035393118858337,0.2327333092689514,1.065769910812378,284.8898010253906,284.95001220703125,302.6312561035156,293.8631286621094,299.4950561523437,297.2254333496094,284.8911437988281,1.0,0.6430116891860962,0.5894781947135925,0.5894781947135925,1.0,1.0,-3.4077279567718506,1.4287413358688354,1.9789866209030151,0.6592305898666382,0.8485265374183655,0.8485265374183655,0.0,189.16799926757807,199.0,68058.984375,0.0,3352.72265625,1.0,278.2575378417969,282.7811584472656,296.8726501464844,301.2873229980469,293.1499938964844,293.1499938964844,278.54998779296875,40202.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398584961891174,1.0,0.0,0.0,3.594305515289306,3.594329833984375,8.620318112662062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.9072265625,0.0,1503.048095703125,1895.4371337890625,0.0,3771.157958984375,0.8966097831726074,1.0,0.0,3.0,1.0,0.0
17926200,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9949761629104614,0.6710700988769531,0.6054797172546387,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9247057437896729,0.539623498916626,0.5123768448829651,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8357605934143066,0.3989295661449432,0.2813328206539154,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.829976499080658,0.3900598287582397,0.3725047707557678,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7035393118858337,0.2327333092689514,1.065769910812378,284.8898010253906,284.95001220703125,302.6312561035156,293.8631286621094,299.4950561523437,297.2254333496094,284.8911437988281,1.0,0.6430116891860962,0.5894781947135925,0.5894781947135925,1.0,1.0,-3.4077279567718506,1.4287413358688354,1.9789866209030151,0.6592305898666382,0.8485265374183655,0.8485265374183655,0.0,189.16799926757807,199.0,68058.984375,0.0,3352.72265625,1.0,278.2575378417969,282.7811584472656,296.8726501464844,301.2873229980469,293.1499938964844,293.1499938964844,278.54998779296875,40202.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398584961891174,1.0,0.0,0.0,3.594305515289306,3.594329833984375,8.620318112662062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.9072265625,0.0,1503.048095703125,1895.4371337890625,0.0,3771.157958984375,0.8966097831726074,1.0,0.0,3.0,1.0,0.0
17926260,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9880052208900452,0.6674192547798157,0.6015583276748657,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.919435739517212,0.5427687764167786,0.51528400182724,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8310075998306274,0.3998125493526459,0.281921237707138,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8253849148750305,0.3910650610923767,0.3734476566314697,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6982754468917847,0.2325159311294555,1.0648882389068604,284.997802734375,284.95001220703125,302.672607421875,293.8973693847656,299.5076599121094,297.22918701171875,284.9973449707031,1.0,0.6453906297683716,0.5861047506332397,0.5861047506332397,1.0,1.0,-3.4070613384246826,1.4240751266479492,1.982986092567444,0.6546274423599243,0.9390945434570312,0.9390945434570312,0.0,193.8502349853516,202.0,67407.65625,0.0,3378.669189453125,1.0,278.5419311523437,282.9074401855469,296.8679504394531,301.1566162109375,293.1499938964844,293.1499938964844,278.25,34043.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303200840950012,1.0,0.0,0.0,3.691009283065796,3.691033363342285,9.09041148133838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.0400390625,0.0,1564.473876953125,1895.4371337890625,0.0,3684.07470703125,0.9132137298583984,1.0,0.0,3.0,1.0,0.0
17926320,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9880052208900452,0.6674192547798157,0.6015583276748657,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.919435739517212,0.5427687764167786,0.51528400182724,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8310075998306274,0.3998125493526459,0.281921237707138,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8253849148750305,0.3910650610923767,0.3734476566314697,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6982754468917847,0.2325159311294555,1.0648882389068604,284.997802734375,284.95001220703125,302.672607421875,293.8973693847656,299.5076599121094,297.22918701171875,284.9973449707031,1.0,0.6453906297683716,0.5861047506332397,0.5861047506332397,1.0,1.0,-3.4070613384246826,1.4240751266479492,1.982986092567444,0.6546274423599243,0.9390945434570312,0.9390945434570312,0.0,193.8502349853516,202.0,67407.65625,0.0,3378.669189453125,1.0,278.5419311523437,282.9074401855469,296.8679504394531,301.1566162109375,293.1499938964844,293.1499938964844,278.25,34043.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303200840950012,1.0,0.0,0.0,3.691009283065796,3.691033363342285,9.09041148133838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.0400390625,0.0,1564.473876953125,1895.4371337890625,0.0,3684.07470703125,0.9132137298583984,1.0,0.0,3.0,1.0,0.0
17926380,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9815301299095154,0.6629624962806702,0.5979829430580139,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9150673151016236,0.5450341701507568,0.5177907347679138,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8268759250640869,0.3999160826206207,0.2822673320770263,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8214298486709595,0.3914442062377929,0.3741398453712463,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.693805992603302,0.2320533692836761,1.064044713973999,284.9131774902344,284.95001220703125,302.71356201171875,293.9312438964844,299.51544189453125,297.2255249023437,284.9140930175781,1.0,0.6473886370658875,0.582731306552887,0.582731306552887,1.0,1.0,-3.406017541885376,1.419127345085144,1.9868900775909424,0.6500063538551331,0.8605764508247375,0.8605764508247375,0.0,197.9581756591797,205.0,68016.4921875,0.0,3400.157958984375,1.0,278.25750732421875,282.8024597167969,296.9397888183594,301.34039306640625,293.1499938964844,293.1499938964844,278.54998779296875,38481.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354743957519532,1.0,0.0,0.0,3.576356172561645,3.576379776000977,8.534435664842022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.49609375,0.0,1470.9603271484375,1895.4371337890625,0.0,3731.215576171875,0.8911488056182861,1.0,0.0,3.0,1.0,0.0
17926440,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9815301299095154,0.6629624962806702,0.5979829430580139,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9150673151016236,0.5450341701507568,0.5177907347679138,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8268759250640869,0.3999160826206207,0.2822673320770263,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8214298486709595,0.3914442062377929,0.3741398453712463,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.693805992603302,0.2320533692836761,1.064044713973999,284.9131774902344,284.95001220703125,302.71356201171875,293.9312438964844,299.51544189453125,297.2255249023437,284.9140930175781,1.0,0.6473886370658875,0.582731306552887,0.582731306552887,1.0,1.0,-3.406017541885376,1.419127345085144,1.9868900775909424,0.6500063538551331,0.8605764508247375,0.8605764508247375,0.0,197.9581756591797,205.0,68016.4921875,0.0,3400.157958984375,1.0,278.25750732421875,282.8024597167969,296.9397888183594,301.34039306640625,293.1499938964844,293.1499938964844,278.54998779296875,38481.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354743957519532,1.0,0.0,0.0,3.576356172561645,3.576379776000977,8.534435664842022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.49609375,0.0,1470.9603271484375,1895.4371337890625,0.0,3731.215576171875,0.8911488056182861,1.0,0.0,3.0,1.0,0.0
17926500,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9786675572395324,0.6615350842475891,0.5964005589485168,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9134220480918884,0.5465362071990967,0.5190497636795044,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.825179934501648,0.4002753794193268,0.2824279069900512,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8198117017745972,0.3918907940387726,0.3744685053825378,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6919286847114563,0.2319926470518112,1.0635850429534912,285.0220947265625,284.95001220703125,302.7338562011719,293.94793701171875,299.5211181640625,297.2269592285156,285.0227355957031,1.0,0.6482725739479065,0.5810445547103882,0.5810445547103882,1.0,1.0,-3.405657291412353,1.4167054891586304,1.9889519214630127,0.6475853323936462,0.9395299553871156,0.9395299553871156,0.0,199.70413208007807,205.0,67309.2109375,0.0,3409.49365234375,1.0,278.4999694824219,282.92596435546875,296.912109375,301.1537780761719,293.1499938964844,293.1499938964844,278.54998779296875,33916.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294353127479552,1.0,0.0,0.0,3.630869626998901,3.630892992019653,8.796594670457125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.869140625,0.0,1496.4830322265625,1895.4371337890625,0.0,3675.964111328125,0.9010820984840392,1.0,0.0,3.0,1.0,0.0
17926560,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.976603090763092,0.6602014303207397,0.595304012298584,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9126942753791808,0.5481333136558533,0.5205996632575989,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8241904973983765,0.4007284641265869,0.2827781438827514,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8188759684562683,0.3924273550510406,0.3750161230564117,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6907410621643066,0.2320306897163391,1.063878059387207,285.0050354003906,284.95001220703125,302.7539978027344,293.96441650390625,299.5277709960937,297.2295227050781,285.0036315917969,1.0,0.6492507457733154,0.5795629620552063,0.5795629620552063,1.0,1.0,-3.407633066177368,1.4155453443527222,1.9920876026153564,0.6459563374519348,0.9497109651565552,0.9497109651565552,0.0,201.0609588623047,208.0,67540.9375,0.0,3422.006591796875,1.0,278.542724609375,282.9114685058594,296.9403991699219,301.2366027832031,293.1499938964844,293.1499938964844,278.25,33331.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274344444274902,1.0,0.0,0.0,3.69671630859375,3.6967403888702393,9.11854442620097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.224609375,0.0,1565.5416259765625,1895.4371337890625,0.0,3657.602783203125,0.9137027263641356,1.0,0.0,3.0,1.0,0.0
17926620,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9705750942230223,0.6558562517166138,0.591914176940918,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9095463752746582,0.5503123998641968,0.5230166912078857,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8208599090576172,0.4007271528244018,0.2830406725406647,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8157044649124146,0.392736405134201,0.3756322562694549,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.687205970287323,0.2316345572471618,1.0633597373962402,284.9097595214844,284.95001220703125,302.79376220703125,293.9966125488281,299.5350952148437,297.2252502441406,284.91082763671875,1.0,0.650974690914154,0.5765997767448425,0.5765997767448425,1.0,1.0,-3.406905174255371,1.41111958026886,1.9957855939865112,0.641802191734314,0.8646003603935242,0.8646003603935242,0.0,204.56787109375,211.0,68213.09375,0.0,3440.7255859375,1.0,278.2574157714844,282.7970275878906,297.0098571777344,301.4251708984375,293.1499938964844,293.1499938964844,278.54998779296875,38317.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336060285568236,1.0,0.0,0.0,3.5906982421875,3.59072208404541,8.603023502473661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.6708984375,0.0,1485.2451171875,1895.4371337890625,0.0,3714.1494140625,0.8941378593444824,1.0,0.0,3.0,1.0,0.0
17926680,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9705750942230223,0.6558562517166138,0.591914176940918,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9095463752746582,0.5503123998641968,0.5230166912078857,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8208599090576172,0.4007271528244018,0.2830406725406647,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8157044649124146,0.392736405134201,0.3756322562694549,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.687205970287323,0.2316345572471618,1.0633597373962402,284.9097595214844,284.95001220703125,302.79376220703125,293.9966125488281,299.5350952148437,297.2252502441406,284.91082763671875,1.0,0.650974690914154,0.5765997767448425,0.5765997767448425,1.0,1.0,-3.406905174255371,1.41111958026886,1.9957855939865112,0.641802191734314,0.8646003603935242,0.8646003603935242,0.0,204.56787109375,211.0,68213.09375,0.0,3440.7255859375,1.0,278.2574157714844,282.7970275878906,297.0098571777344,301.4251708984375,293.1499938964844,293.1499938964844,278.54998779296875,38317.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336060285568236,1.0,0.0,0.0,3.5906982421875,3.59072208404541,8.603023502473661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.6708984375,0.0,1485.2451171875,1895.4371337890625,0.0,3714.1494140625,0.8941378593444824,1.0,0.0,3.0,1.0,0.0
17926740,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9660871624946594,0.6533946394920349,0.5894477367401123,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9078451991081238,0.5531404614448547,0.5255218148231506,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8186803460121155,0.4014333486557007,0.2834428250789642,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.813633382320404,0.3936085104942322,0.3763644397258758,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6847520470619202,0.2316341549158096,1.063204288482666,285.006591796875,284.95001220703125,302.8296203613281,294.0251159667969,299.5458374023437,297.2287292480469,285.0049743652344,1.0,0.6525312066078186,0.5738736391067505,0.5738736391067505,1.0,1.0,-3.4081196784973145,1.40783429145813,2.000285387039185,0.6381398439407349,0.9527294635772704,0.9527294635772704,0.0,207.1894073486328,211.0,67687.796875,0.0,3458.855712890625,1.0,278.5401611328125,282.91046142578125,297.000244140625,301.30328369140625,293.1499938964844,293.1499938964844,278.54998779296875,33261.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260337948799132,1.0,0.0,0.0,3.703271389007568,3.7032954692840576,9.150911637334502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.439453125,0.0,1572.45751953125,1895.4371337890625,0.0,3644.734375,0.9150821566581726,1.0,0.0,3.0,1.0,0.0
17926800,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9657610654830932,0.6531580090522766,0.5892726182937622,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9077656269073486,0.553380012512207,0.5257677435874939,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8185467720031738,0.4014911353588104,0.2834969460964203,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8135076761245728,0.3936826884746551,0.3764506578445434,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6845949292182922,0.2316379100084304,1.0632731914520264,285.003173828125,284.95001220703125,302.83270263671875,294.02752685546875,299.5467529296875,297.22900390625,285.00177001953125,1.0,0.6526805758476257,0.5736365914344788,0.5736365914344788,1.0,1.0,-3.408457040786743,1.407645344734192,2.0008115768432617,0.6378800272941589,0.9533891677856444,0.9533891677856444,0.0,207.3911590576172,214.0,67722.953125,0.0,3460.822509765625,1.0,278.5428161621094,282.9074401855469,297.0058898925781,301.3161315917969,293.1499938964844,293.1499938964844,278.25,33345.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259847402572632,1.0,0.0,0.0,3.710105657577514,3.710129737854004,9.184718123833592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.201171875,0.0,1580.8851318359375,1895.4371337890625,0.0,3644.282958984375,0.9166663289070128,1.0,0.0,3.0,1.0,0.0
17926860,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9597088694572448,0.6488893032073975,0.5859429240226746,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9051207900047302,0.5555329918861389,0.5281547904014587,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8154865503311157,0.4014632999897003,0.2837345898151397,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8105781078338623,0.3939681351184845,0.3770371377468109,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6814082860946655,0.2312563061714172,1.0628032684326172,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5528259277344,297.2246398925781,284.9085388183594,1.0,0.6543234586715698,0.5706619024276733,0.5706619024276733,1.0,1.0,-3.4077579975128174,1.403061866760254,2.0046961307525635,0.6335809230804443,0.8663930892944336,0.8663930892944336,0.0,210.7422637939453,217.0,68383.4140625,0.0,3478.699951171875,1.0,278.25732421875,282.792724609375,297.07098388671875,301.4993896484375,293.1499938964844,293.1499938964844,278.54998779296875,38373.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323153495788574,1.0,0.0,0.0,3.602835893630981,3.602859735488892,8.661282890898292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.0517578125,0.0,1498.8575439453125,1895.4371337890625,0.0,3702.345703125,0.8968670964241028,1.0,0.0,3.0,1.0,0.0
17926920,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9597088694572448,0.6488893032073975,0.5859429240226746,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9051207900047302,0.5555329918861389,0.5281547904014587,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8154865503311157,0.4014632999897003,0.2837345898151397,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8105781078338623,0.3939681351184845,0.3770371377468109,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6814082860946655,0.2312563061714172,1.0628032684326172,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5528259277344,297.2246398925781,284.9085388183594,1.0,0.6543234586715698,0.5706619024276733,0.5706619024276733,1.0,1.0,-3.4077579975128174,1.403061866760254,2.0046961307525635,0.6335809230804443,0.8663930892944336,0.8663930892944336,0.0,210.7422637939453,217.0,68383.4140625,0.0,3478.699951171875,1.0,278.25732421875,282.792724609375,297.07098388671875,301.4993896484375,293.1499938964844,293.1499938964844,278.54998779296875,38373.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323153495788574,1.0,0.0,0.0,3.602835893630981,3.602859735488892,8.661282890898292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.0517578125,0.0,1498.8575439453125,1895.4371337890625,0.0,3702.345703125,0.8968670964241028,1.0,0.0,3.0,1.0,0.0
17926980,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9548904895782472,0.6462752223014832,0.5833680629730225,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.903658390045166,0.5585982203483582,0.5308933854103088,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8133438229560852,0.4022218286991119,0.284180223941803,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8085317611694336,0.3949079811573028,0.3778409957885742,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.679034411907196,0.2312745004892349,1.0627604722976685,285.0027160644531,284.95001220703125,302.90771484375,294.0842590332031,299.563232421875,297.2284851074219,285.0013427734375,1.0,0.655989408493042,0.5676872730255127,0.5676872730255127,1.0,1.0,-3.40939736366272,1.399446964263916,2.009950399398804,0.629522442817688,0.9556688666343688,0.9556688666343688,0.0,213.4763641357422,220.0,67866.8203125,0.0,3498.5078125,1.0,278.5428771972656,282.905029296875,297.0632019042969,301.3847351074219,293.1499938964844,293.1499938964844,278.25,33393.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248061180114746,1.0,0.0,0.0,3.720076560974121,3.7201008796691895,9.23415257148008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.3955078125,0.0,1592.66064453125,1895.4371337890625,0.0,3633.444580078125,0.9189498424530028,1.0,0.0,3.0,1.0,0.0
17927040,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9548904895782472,0.6462752223014832,0.5833680629730225,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.903658390045166,0.5585982203483582,0.5308933854103088,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8133438229560852,0.4022218286991119,0.284180223941803,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8085317611694336,0.3949079811573028,0.3778409957885742,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.679034411907196,0.2312745004892349,1.0627604722976685,285.0027160644531,284.95001220703125,302.90771484375,294.0842590332031,299.563232421875,297.2284851074219,285.0013427734375,1.0,0.655989408493042,0.5676872730255127,0.5676872730255127,1.0,1.0,-3.40939736366272,1.399446964263916,2.009950399398804,0.629522442817688,0.9556688666343688,0.9556688666343688,0.0,213.4763641357422,220.0,67866.8203125,0.0,3498.5078125,1.0,278.5428771972656,282.905029296875,297.0632019042969,301.3847351074219,293.1499938964844,293.1499938964844,278.25,33393.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248061180114746,1.0,0.0,0.0,3.720076560974121,3.7201008796691895,9.23415257148008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.3955078125,0.0,1592.66064453125,1895.4371337890625,0.0,3633.444580078125,0.9189498424530028,1.0,0.0,3.0,1.0,0.0
17927100,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9523206949234008,0.6442310214042664,0.5820086598396301,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9028644561767578,0.5597257614135742,0.5322578549385071,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8122154474258423,0.4022632539272308,0.2844114303588867,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074520230293274,0.3951010406017303,0.3782615661621094,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6778477430343628,0.2311393171548843,1.062949538230896,284.8759460449219,284.95001220703125,302.92578125,294.0971374511719,299.56610107421875,297.2269897460937,284.8743591308594,1.0,0.6568726897239685,0.5661999583244324,0.5661999583244324,1.0,1.0,-3.41042160987854,1.397680640220642,2.0127408504486084,0.6276313662528992,0.8676444888114929,0.8676444888114929,0.0,214.9409637451172,220.0,68781.890625,0.0,3509.458984375,1.0,278.2962341308594,282.7615661621094,297.1239929199219,301.62066650390625,293.1499938964844,293.1499938964844,278.25,37594.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301269054412842,1.0,0.0,0.0,3.685250997543335,3.6852757930755615,9.062071057996944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.439453125,0.0,1584.7843017578125,1895.4371337890625,0.0,3682.30419921875,0.9122001528739928,1.0,0.0,3.0,1.0,0.0
17927160,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9488105177879332,0.6421006321907043,0.5801213979721069,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9013455510139464,0.5607360005378723,0.5332688689231873,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8104179501533508,0.402186781167984,0.284413069486618,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8057096600532532,0.3951845467090606,0.3784192502498626,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6760807633399963,0.230905532836914,1.0623422861099243,284.90625,284.95001220703125,302.9435119628906,294.1094665527344,299.56805419921875,297.2241516113281,284.9076232910156,1.0,0.6576168537139893,0.5647503733634949,0.5647503733634949,1.0,1.0,-3.408831119537353,1.3948142528533936,2.01401686668396,0.6251736283302307,0.8676561713218689,0.8676561713218689,0.0,216.77549743652344,223.0,68511.171875,0.0,3516.39453125,1.0,278.25738525390625,282.7899475097656,297.1241149902344,301.5631103515625,293.1499938964844,293.1499938964844,278.54998779296875,38439.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312117099761964,1.0,0.0,0.0,3.6116108894348153,3.611634969711304,8.703524940756324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.8447265625,0.0,1508.9403076171875,1895.4371337890625,0.0,3692.242919921875,0.8988631367683411,1.0,0.0,3.0,1.0,0.0
17927220,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9439965486526488,0.6395708918571472,0.5776181817054749,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000561237335205,0.5637948513031006,0.5359963178634644,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8083515763282776,0.4029416739940643,0.2848535776138305,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8037376403808594,0.3961192965507507,0.3792149722576141,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6738709211349487,0.2309353500604629,1.062343955039978,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.57720947265625,297.2280578613281,285.00128173828125,1.0,0.6592784523963928,0.5618512034416199,0.5618512034416199,1.0,1.0,-3.4105803966522217,1.3911973237991333,2.019383192062378,0.6211145520210266,0.9574272036552428,0.9574272036552428,0.0,219.48614501953125,226.0,67973.875,0.0,3536.3515625,1.0,278.54296875,282.90313720703125,297.1117858886719,301.4424133300781,293.1499938964844,293.1499938964844,278.25,33428.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238446950912476,1.0,0.0,0.0,3.727637529373169,3.727661848068237,9.271727208215452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.8740234375,0.0,1601.623046875,1895.4371337890625,0.0,3624.59619140625,0.9206801056861876,1.0,0.0,3.0,1.0,0.0
