time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927280,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9439965486526488,0.6395708918571472,0.5776181817054749,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000561237335205,0.5637948513031006,0.5359963178634644,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8083515763282776,0.4029416739940643,0.2848535776138305,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8037376403808594,0.3961192965507507,0.3792149722576141,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6738709211349487,0.2309353500604629,1.062343955039978,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.57720947265625,297.2280578613281,285.00128173828125,1.0,0.6592784523963928,0.5618512034416199,0.5618512034416199,1.0,1.0,-3.4105803966522217,1.3911973237991333,2.019383192062378,0.6211145520210266,0.9574272036552428,0.9574272036552428,0.0,219.48614501953125,226.0,67973.875,0.0,3536.3515625,1.0,278.54296875,282.90313720703125,297.1117858886719,301.4424133300781,293.1499938964844,293.1499938964844,278.25,33428.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238446950912476,1.0,0.0,0.0,3.727637529373169,3.727661848068237,9.271727208215452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.8740234375,0.0,1601.623046875,1895.4371337890625,0.0,3624.59619140625,0.9206801056861876,1.0,0.0,3.0,1.0,0.0
17927340,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9379456043243408,0.6354885101318359,0.5744512677192688,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8979009985923767,0.5659101605415344,0.5383536219596863,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8054727911949158,0.4028956890106201,0.2850800454616546,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8010265231132507,0.396384060382843,0.379783421754837,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6710960268974304,0.2305751144886016,1.061966061592102,284.9056091308594,284.95001220703125,303.01104736328125,294.1520080566406,299.5805358886719,297.22369384765625,284.9068298339844,1.0,0.6609074473381042,0.5589520335197449,0.5589520335197449,1.0,1.0,-3.410117626190185,1.3865153789520264,2.02360200881958,0.6167157888412476,0.8686591386795044,0.8686591386795044,0.0,222.77511596679688,229.0,68604.359375,0.0,3554.424560546875,1.0,278.2572021484375,282.78729248046875,297.1672668457031,301.61431884765625,293.1499938964844,293.1499938964844,278.54998779296875,38454.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93038147687912,1.0,0.0,0.0,3.618588924407959,3.618613004684448,8.737190455576638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.619140625,0.0,1516.7061767578125,1895.4371337890625,0.0,3684.63720703125,0.9004186987876892,1.0,0.0,3.0,1.0,0.0
17927400,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9379456043243408,0.6354885101318359,0.5744512677192688,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8979009985923767,0.5659101605415344,0.5383536219596863,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8054727911949158,0.4028956890106201,0.2850800454616546,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8010265231132507,0.396384060382843,0.379783421754837,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6710960268974304,0.2305751144886016,1.061966061592102,284.9056091308594,284.95001220703125,303.01104736328125,294.1520080566406,299.5805358886719,297.22369384765625,284.9068298339844,1.0,0.6609074473381042,0.5589520335197449,0.5589520335197449,1.0,1.0,-3.410117626190185,1.3865153789520264,2.02360200881958,0.6167157888412476,0.8686591386795044,0.8686591386795044,0.0,222.77511596679688,229.0,68604.359375,0.0,3554.424560546875,1.0,278.2572021484375,282.78729248046875,297.1672668457031,301.61431884765625,293.1499938964844,293.1499938964844,278.54998779296875,38454.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93038147687912,1.0,0.0,0.0,3.618588924407959,3.618613004684448,8.737190455576638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.619140625,0.0,1516.7061767578125,1895.4371337890625,0.0,3684.63720703125,0.9004186987876892,1.0,0.0,3.0,1.0,0.0
17927460,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9332104921340942,0.6330447196960449,0.5720243453979492,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.896718442440033,0.5689564943313599,0.5410662293434143,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8034532070159912,0.4036433696746826,0.2855138778686523,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991632223129272,0.3973107039928436,0.3805697858333587,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690220832824707,0.2306132912635803,1.0620025396347046,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5882873535156,297.2276306152344,285.00103759765625,1.0,0.662571907043457,0.5561414957046509,0.5561414957046509,1.0,1.0,-3.41196346282959,1.3829166889190674,2.0290467739105225,0.6126664876937866,0.9584190845489502,0.9584190845489502,0.0,225.48043823242188,232.0,68036.5625,0.0,3574.607666015625,1.0,278.5429992675781,282.9011535644531,297.149169921875,301.4862670898437,293.1499938964844,293.1499938964844,278.25,33463.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231705069541932,1.0,0.0,0.0,3.732795476913452,3.732819795608521,9.29740338051488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.732421875,0.0,1607.836181640625,1895.4371337890625,0.0,3618.388916015625,0.9218679666519164,1.0,0.0,3.0,1.0,0.0
17927520,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9332104921340942,0.6330447196960449,0.5720243453979492,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.896718442440033,0.5689564943313599,0.5410662293434143,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8034532070159912,0.4036433696746826,0.2855138778686523,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991632223129272,0.3973107039928436,0.3805697858333587,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690220832824707,0.2306132912635803,1.0620025396347046,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5882873535156,297.2276306152344,285.00103759765625,1.0,0.662571907043457,0.5561414957046509,0.5561414957046509,1.0,1.0,-3.41196346282959,1.3829166889190674,2.0290467739105225,0.6126664876937866,0.9584190845489502,0.9584190845489502,0.0,225.48043823242188,232.0,68036.5625,0.0,3574.607666015625,1.0,278.5429992675781,282.9011535644531,297.149169921875,301.4862670898437,293.1499938964844,293.1499938964844,278.25,33463.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231705069541932,1.0,0.0,0.0,3.732795476913452,3.732819795608521,9.29740338051488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.732421875,0.0,1607.836181640625,1895.4371337890625,0.0,3618.388916015625,0.9218679666519164,1.0,0.0,3.0,1.0,0.0
17927580,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9273096919059752,0.629059374332428,0.568942129611969,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8946918845176697,0.5710464715957642,0.5434028506278992,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8006709814071655,0.4035831987857818,0.285733014345169,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965819835662842,0.3975629508495331,0.3811278045177459,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664072871208191,0.2302607744932174,1.06165874004364,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.59002685546875,297.22320556640625,284.9061279296875,1.0,0.6642051935195923,0.5533310174942017,0.5533310174942017,1.0,1.0,-3.4115970134735107,1.3782674074172974,2.033329486846924,0.6082842946052551,0.8689884543418884,0.8689884543418884,0.0,228.7667388916016,235.0,68643.59375,0.0,3592.8974609375,1.0,278.2571716308594,282.7849426269531,297.19805908203125,301.6502685546875,293.1499938964844,293.1499938964844,278.54998779296875,38495.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298577904701232,1.0,0.0,0.0,3.622477769851685,3.622502088546753,8.755980047681078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.041015625,0.0,1521.297119140625,1895.4371337890625,0.0,3679.837646484375,0.9013110995292664,1.0,0.0,3.0,1.0,0.0
17927640,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9273096919059752,0.629059374332428,0.568942129611969,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8946918845176697,0.5710464715957642,0.5434028506278992,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8006709814071655,0.4035831987857818,0.285733014345169,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965819835662842,0.3975629508495331,0.3811278045177459,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664072871208191,0.2302607744932174,1.06165874004364,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.59002685546875,297.22320556640625,284.9061279296875,1.0,0.6642051935195923,0.5533310174942017,0.5533310174942017,1.0,1.0,-3.4115970134735107,1.3782674074172974,2.033329486846924,0.6082842946052551,0.8689884543418884,0.8689884543418884,0.0,228.7667388916016,235.0,68643.59375,0.0,3592.8974609375,1.0,278.2571716308594,282.7849426269531,297.19805908203125,301.6502685546875,293.1499938964844,293.1499938964844,278.54998779296875,38495.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298577904701232,1.0,0.0,0.0,3.622477769851685,3.622502088546753,8.755980047681078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.041015625,0.0,1521.297119140625,1895.4371337890625,0.0,3679.837646484375,0.9013110995292664,1.0,0.0,3.0,1.0,0.0
17927700,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9245932698249816,0.6278150081634521,0.5675156116485596,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938162326812744,0.5724995136260986,0.5445823073387146,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.799392580986023,0.403886467218399,0.2858354747295379,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953999638557434,0.3979646265506744,0.3813920021057129,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6651705503463745,0.2302330434322357,1.061314582824707,285.0181884765625,284.95001220703125,303.0864562988281,294.1872863769531,299.5926818847656,297.2244873046875,285.0194091796875,1.0,0.6649739146232605,0.551925778388977,0.551925778388977,1.0,1.0,-3.4113199710845947,1.3758916854858398,2.035428285598755,0.6059248447418213,0.9486371874809264,0.9486371874809264,0.0,230.2925720214844,235.0,67852.6171875,0.0,3601.14599609375,1.0,278.50152587890625,282.91357421875,297.1576232910156,301.4446716308594,293.1499938964844,293.1499938964844,278.54998779296875,34110.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243727922439576,1.0,0.0,0.0,3.671222448348999,3.671246290206909,8.993208666652208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.9462890625,0.0,1542.6851806640625,1895.4371337890625,0.0,3629.45703125,0.910343587398529,1.0,0.0,3.0,1.0,0.0
17927760,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9227486252784728,0.6266979575157166,0.5665887594223022,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8935936093330383,0.5740742087364197,0.5460952520370483,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7987396121025085,0.4043171405792236,0.2861549854278564,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7948099374771118,0.3984784781932831,0.3819026350975036,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6644529700279236,0.2303056418895721,1.0617265701293943,285.00213623046875,284.95001220703125,303.10015869140625,294.19158935546875,299.59600830078125,297.22711181640625,285.000732421875,1.0,0.6658733487129211,0.5505462884902954,0.5505462884902954,1.0,1.0,-3.4135167598724365,1.3745944499969482,2.0389223098754883,0.6041401028633118,0.9585447907447816,0.9585447907447816,0.0,231.47462463378903,238.0,68044.5,0.0,3613.30224609375,1.0,278.5429077148437,282.8992614746094,297.1728515625,301.5129699707031,293.1499938964844,293.1499938964844,278.25,33492.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228402376174928,1.0,0.0,0.0,3.734800338745117,3.7348246574401855,9.307393042945478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.5634765625,0.0,1610.3782958984375,1895.4371337890625,0.0,3615.3466796875,0.9224076867103576,1.0,0.0,3.0,1.0,0.0
17927820,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9171424508094788,0.6228113174438477,0.563592255115509,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8916810154914856,0.5761373043060303,0.5484087467193604,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7960761785507202,0.404241532087326,0.2863653600215912,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923479676246643,0.3987182974815368,0.3824495077133178,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6619862914085388,0.2299605160951614,1.0614128112792969,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.595947265625,297.22265625,284.9055480957031,1.0,0.6675102114677429,0.5477873086929321,0.5477873086929321,1.0,1.0,-3.413237810134888,1.369924545288086,2.0433132648468018,0.599705696105957,0.8685529828071594,0.8685529828071594,0.0,234.7593231201172,241.0,68618.9765625,0.0,3631.797607421875,1.0,278.25714111328125,282.78289794921875,297.2138977050781,301.6673889160156,293.1499938964844,293.1499938964844,278.54998779296875,38543.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296931624412536,1.0,0.0,0.0,3.622827291488648,3.6228513717651367,8.757669434089621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.4521484375,0.0,1522.0396728515625,1895.4371337890625,0.0,3678.328369140625,0.9014238119125366,1.0,0.0,3.0,1.0,0.0
17927880,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9171424508094788,0.6228113174438477,0.563592255115509,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8916810154914856,0.5761373043060303,0.5484087467193604,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7960761785507202,0.404241532087326,0.2863653600215912,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923479676246643,0.3987182974815368,0.3824495077133178,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6619862914085388,0.2299605160951614,1.0614128112792969,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.595947265625,297.22265625,284.9055480957031,1.0,0.6675102114677429,0.5477873086929321,0.5477873086929321,1.0,1.0,-3.413237810134888,1.369924545288086,2.0433132648468018,0.599705696105957,0.8685529828071594,0.8685529828071594,0.0,234.7593231201172,241.0,68618.9765625,0.0,3631.797607421875,1.0,278.25714111328125,282.78289794921875,297.2138977050781,301.6673889160156,293.1499938964844,293.1499938964844,278.54998779296875,38543.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296931624412536,1.0,0.0,0.0,3.622827291488648,3.6228513717651367,8.757669434089621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.4521484375,0.0,1522.0396728515625,1895.4371337890625,0.0,3678.328369140625,0.9014238119125366,1.0,0.0,3.0,1.0,0.0
17927940,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9128841757774352,0.6205329298973083,0.5613163709640503,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906621336936951,0.5791446566581726,0.5510812997817993,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7942318320274353,0.4049620926380157,0.2867770493030548,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.790664792060852,0.3996228575706482,0.3832141757011413,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601468324661255,0.2300121486186981,1.061513900756836,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6000061035156,297.2265319824219,284.9993896484375,1.0,0.669181764125824,0.5450283885002136,0.5450283885002136,1.0,1.0,-3.4152421951293945,1.3661870956420898,2.0490550994873047,0.5954593420028687,0.9571568965911864,0.9571568965911864,0.0,237.4666290283203,244.0,67987.1796875,0.0,3652.4345703125,1.0,278.54302978515625,282.8965759277344,297.1805114746094,301.52020263671875,293.1499938964844,293.1499938964844,278.25,33547.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228801131248474,1.0,0.0,0.0,3.7340340614318848,3.734058618545532,9.303574870500596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.7275390625,0.0,1609.912109375,1895.4371337890625,0.0,3615.7138671875,0.9222000241279602,1.0,0.0,3.0,1.0,0.0
17928000,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9128841757774352,0.6205329298973083,0.5613163709640503,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906621336936951,0.5791446566581726,0.5510812997817993,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7942318320274353,0.4049620926380157,0.2867770493030548,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.790664792060852,0.3996228575706482,0.3832141757011413,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601468324661255,0.2300121486186981,1.061513900756836,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6000061035156,297.2265319824219,284.9993896484375,1.0,0.669181764125824,0.5450283885002136,0.5450283885002136,1.0,1.0,-3.4152421951293945,1.3661870956420898,2.0490550994873047,0.5954593420028687,0.9571568965911864,0.9571568965911864,0.0,237.4666290283203,244.0,67987.1796875,0.0,3652.4345703125,1.0,278.54302978515625,282.8965759277344,297.1805114746094,301.52020263671875,293.1499938964844,293.1499938964844,278.25,33547.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228801131248474,1.0,0.0,0.0,3.7340340614318848,3.734058618545532,9.303574870500596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.7275390625,0.0,1609.912109375,1895.4371337890625,0.0,3615.7138671875,0.9222000241279602,1.0,0.0,3.0,1.0,0.0
17928060,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9043287634849548,0.6147789359092712,0.5571038722991943,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855593800544739,0.5790634751319885,0.5519121289253235,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7884358763694763,0.4027678668498993,0.2858995199203491,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850445508956909,0.397668182849884,0.3822450935840606,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.654405951499939,0.2273507118225097,1.0536599159240725,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5851135253906,297.2014465332031,284.8952331542969,1.0,0.6698628664016724,0.5423073768615723,0.5423073768615723,1.0,1.0,-3.399538278579712,1.3548390865325928,2.044699192047119,0.5880253911018372,0.8575477600097656,0.8575477600097656,0.0,242.7933654785156,247.0,68187.75,0.0,3645.716064453125,1.0,278.257568359375,282.77764892578125,297.21063232421875,301.6477966308594,293.1499938964844,293.1499938964844,278.54998779296875,39135.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929549276828766,1.0,0.0,0.0,3.603783369064331,3.60380744934082,8.665839459354174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.0166015625,0.0,1505.5169677734375,1895.4371337890625,0.0,3677.009033203125,0.8974800705909729,1.0,0.0,3.0,1.0,0.0
17928120,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9043287634849548,0.6147789359092712,0.5571038722991943,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855593800544739,0.5790634751319885,0.5519121289253235,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7884358763694763,0.4027678668498993,0.2858995199203491,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850445508956909,0.397668182849884,0.3822450935840606,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.654405951499939,0.2273507118225097,1.0536599159240725,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5851135253906,297.2014465332031,284.8952331542969,1.0,0.6698628664016724,0.5423073768615723,0.5423073768615723,1.0,1.0,-3.399538278579712,1.3548390865325928,2.044699192047119,0.5880253911018372,0.8575477600097656,0.8575477600097656,0.0,242.7933654785156,247.0,68187.75,0.0,3645.716064453125,1.0,278.257568359375,282.77764892578125,297.21063232421875,301.6477966308594,293.1499938964844,293.1499938964844,278.54998779296875,39135.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929549276828766,1.0,0.0,0.0,3.603783369064331,3.60380744934082,8.665839459354174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.0166015625,0.0,1505.5169677734375,1895.4371337890625,0.0,3677.009033203125,0.8974800705909729,1.0,0.0,3.0,1.0,0.0
17928180,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8990167379379272,0.6116353273391724,0.5539587736129761,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828933835029602,0.5808809995651245,0.5533533096313477,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7849267721176147,0.4023828208446502,0.2854463160037994,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7816040515899658,0.3973176181316376,0.3817046284675598,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6504596471786499,0.2259553968906402,1.0466762781143188,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5821838378906,297.1961669921875,284.9857482910156,1.0,0.6701723337173462,0.5395863056182861,0.5395863056182861,1.0,1.0,-3.387878179550171,1.3452411890029907,2.04263687133789,0.5808621644973755,0.9352832436561584,0.9352832436561584,0.0,246.13311767578125,250.0,67217.6953125,0.0,3637.2177734375,1.0,278.5419921875,282.8934020996094,297.1670227050781,301.4652709960937,293.1499938964844,293.1499938964844,278.25,34190.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216579794883728,1.0,0.0,0.0,3.692652702331543,3.692676782608032,9.0985088263551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.5625,0.0,1567.4478759765625,1895.4371337890625,0.0,3604.45166015625,0.9135693907737732,1.0,0.0,3.0,1.0,0.0
17928240,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8990167379379272,0.6116353273391724,0.5539587736129761,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828933835029602,0.5808809995651245,0.5533533096313477,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7849267721176147,0.4023828208446502,0.2854463160037994,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7816040515899658,0.3973176181316376,0.3817046284675598,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6504596471786499,0.2259553968906402,1.0466762781143188,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5821838378906,297.1961669921875,284.9857482910156,1.0,0.6701723337173462,0.5395863056182861,0.5395863056182861,1.0,1.0,-3.387878179550171,1.3452411890029907,2.04263687133789,0.5808621644973755,0.9352832436561584,0.9352832436561584,0.0,246.13311767578125,250.0,67217.6953125,0.0,3637.2177734375,1.0,278.5419921875,282.8934020996094,297.1670227050781,301.4652709960937,293.1499938964844,293.1499938964844,278.25,34190.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216579794883728,1.0,0.0,0.0,3.692652702331543,3.692676782608032,9.0985088263551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.5625,0.0,1567.4478759765625,1895.4371337890625,0.0,3604.45166015625,0.9135693907737732,1.0,0.0,3.0,1.0,0.0
17928300,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8968201279640198,0.6095526814460754,0.5524887442588806,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8820376396179199,0.5815575122833252,0.5542495250701904,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7836675643920898,0.4020545482635498,0.2853802144527435,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803775668144226,0.3970633447170257,0.3816506266593933,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6490262746810913,0.2253292948007583,1.044379949569702,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.5799865722656,297.19244384765625,284.8650207519531,1.0,0.6704357862472534,0.5382258296012878,0.5382258296012878,1.0,1.0,-3.384285926818848,1.3413602113723757,2.0429255962371826,0.5778478980064392,0.8462975025177002,0.8462975025177002,0.0,247.5109100341797,250.0,67850.8046875,0.0,3636.617431640625,1.0,278.2969665527344,282.758544921875,297.2092590332031,301.6654968261719,293.1499938964844,293.1499938964844,278.25,38809.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265822172164916,1.0,0.0,0.0,3.636069059371948,3.6360933780670166,8.821807000458648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.982421875,0.0,1538.66748046875,1895.4371337890625,0.0,3649.7744140625,0.9018834829330444,1.0,0.0,3.0,1.0,0.0
17928360,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8941577672958374,0.6074987649917603,0.5506207346916199,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8807997703552246,0.5822262167930603,0.5548849105834961,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7820531129837036,0.4017163515090942,0.2851611673831939,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7788292169570923,0.3968066573143005,0.3814359009265899,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6473780870437622,0.2247194349765777,1.0418243408203125,284.9037170410156,284.95001220703125,303.2174987792969,294.1806945800781,299.57830810546875,297.18865966796875,284.9046325683594,1.0,0.6706358790397644,0.5370898842811584,0.5370898842811584,1.0,1.0,-3.3792076110839844,1.3372066020965576,2.0420010089874268,0.5748444199562073,0.850191056728363,0.850191056728363,0.0,249.1149444580078,253.0,67425.875,0.0,3633.779541015625,1.0,278.2578125,282.79443359375,297.1916198730469,301.576416015625,293.1499938964844,293.1499938964844,278.54998779296875,39078.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272425174713136,1.0,0.0,0.0,3.551624298095703,3.551647901535034,8.41680616758822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.6376953125,0.0,1448.8603515625,1895.4371337890625,0.0,3655.840576171875,0.8861061334609985,1.0,0.0,3.0,1.0,0.0
17928420,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8906933665275574,0.6049965023994446,0.5481731295585632,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798969388008118,0.5846673846244812,0.557020366191864,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7803237438201904,0.4020023643970489,0.2852656543254852,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.777161180973053,0.3971421420574188,0.3816454410552978,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453250646591187,0.2241308540105819,1.0388578176498413,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.58160400390625,297.1916809082031,284.99127197265625,1.0,0.6713913083076477,0.5348179340362549,0.5348179340362549,1.0,1.0,-3.3756320476531982,1.331727147102356,2.043905019760132,0.570077121257782,0.9295223951339722,0.9295223951339722,0.0,251.3597106933593,256.0,66665.8671875,0.0,3638.23779296875,1.0,278.5416564941406,282.902587890625,297.1480712890625,301.4085998535156,293.1499938964844,293.1499938964844,278.25,33902.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196377992630004,1.0,0.0,0.0,3.654447555541992,3.6544711589813232,8.911212034945493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.31640625,0.0,1522.4071044921875,1895.4371337890625,0.0,3585.8154296875,0.904790997505188,1.0,0.0,3.0,1.0,0.0
17928480,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8906933665275574,0.6049965023994446,0.5481731295585632,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798969388008118,0.5846673846244812,0.557020366191864,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7803237438201904,0.4020023643970489,0.2852656543254852,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.777161180973053,0.3971421420574188,0.3816454410552978,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453250646591187,0.2241308540105819,1.0388578176498413,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.58160400390625,297.1916809082031,284.99127197265625,1.0,0.6713913083076477,0.5348179340362549,0.5348179340362549,1.0,1.0,-3.3756320476531982,1.331727147102356,2.043905019760132,0.570077121257782,0.9295223951339722,0.9295223951339722,0.0,251.3597106933593,256.0,66665.8671875,0.0,3638.23779296875,1.0,278.5416564941406,282.902587890625,297.1480712890625,301.4085998535156,293.1499938964844,293.1499938964844,278.25,33902.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196377992630004,1.0,0.0,0.0,3.654447555541992,3.6544711589813232,8.911212034945493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.31640625,0.0,1522.4071044921875,1895.4371337890625,0.0,3585.8154296875,0.904790997505188,1.0,0.0,3.0,1.0,0.0
17928540,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8863664269447327,0.6011605858802795,0.5451417565345764,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782767057418823,0.5862520337104797,0.558830976486206,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7779753804206848,0.4016129672527313,0.2852131128311157,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749257683753967,0.3969257175922394,0.3817126750946045,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6429700255393982,0.2233088910579681,1.036165714263916,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.5802307128906,297.1875,284.90887451171875,1.0,0.6722953915596008,0.5325459837913513,0.5325459837913513,1.0,1.0,-3.370950698852539,1.325717568397522,2.0452330112457275,0.5652302503585815,0.8475103974342346,0.8475103974342346,0.0,254.25244140625,259.0,66976.359375,0.0,3643.760009765625,1.0,278.25787353515625,282.8005676269531,297.16973876953125,301.5252685546875,293.1499938964844,293.1499938964844,278.54998779296875,38786.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259741306304932,1.0,0.0,0.0,3.523647785186768,3.5236711502075195,8.284728778562567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.140625,0.0,1417.2159423828125,1895.4371337890625,0.0,3644.185791015625,0.8797042369842529,1.0,0.0,3.0,1.0,0.0
17928600,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8863664269447327,0.6011605858802795,0.5451417565345764,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782767057418823,0.5862520337104797,0.558830976486206,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7779753804206848,0.4016129672527313,0.2852131128311157,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749257683753967,0.3969257175922394,0.3817126750946045,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6429700255393982,0.2233088910579681,1.036165714263916,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.5802307128906,297.1875,284.90887451171875,1.0,0.6722953915596008,0.5325459837913513,0.5325459837913513,1.0,1.0,-3.370950698852539,1.325717568397522,2.0452330112457275,0.5652302503585815,0.8475103974342346,0.8475103974342346,0.0,254.25244140625,259.0,66976.359375,0.0,3643.760009765625,1.0,278.25787353515625,282.8005676269531,297.16973876953125,301.5252685546875,293.1499938964844,293.1499938964844,278.54998779296875,38786.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259741306304932,1.0,0.0,0.0,3.523647785186768,3.5236711502075195,8.284728778562567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.140625,0.0,1417.2159423828125,1895.4371337890625,0.0,3644.185791015625,0.8797042369842529,1.0,0.0,3.0,1.0,0.0
17928660,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8829951882362366,0.5987985730171204,0.5428496599197388,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774011135101318,0.5887665748596191,0.5610699653625488,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7763375043869019,0.4020144343376159,0.2854223847389221,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733511328697205,0.397373229265213,0.3820658922195434,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411658525466919,0.2229219228029251,1.0343196392059326,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5836486816406,297.1917419433594,284.9913330078125,1.0,0.6733815670013428,0.5301815867424011,0.5301815867424011,1.0,1.0,-3.3693346977233887,1.320820689201355,2.0485141277313232,0.5606250762939453,0.9250300526618958,0.9250300526618958,0.0,256.69158935546875,262.0,66268.796875,0.0,3653.977783203125,1.0,278.5414428710937,282.9038391113281,297.1207580566406,301.3567199707031,293.1499938964844,293.1499938964844,278.25,33780.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189014434814452,1.0,0.0,0.0,3.631542921066284,3.631566286087036,8.799857482699736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.068359375,0.0,1496.208251953125,1895.4371337890625,0.0,3579.01708984375,0.8995416760444641,1.0,0.0,3.0,1.0,0.0
17928720,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8829951882362366,0.5987985730171204,0.5428496599197388,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774011135101318,0.5887665748596191,0.5610699653625488,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7763375043869019,0.4020144343376159,0.2854223847389221,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733511328697205,0.397373229265213,0.3820658922195434,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411658525466919,0.2229219228029251,1.0343196392059326,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5836486816406,297.1917419433594,284.9913330078125,1.0,0.6733815670013428,0.5301815867424011,0.5301815867424011,1.0,1.0,-3.3693346977233887,1.320820689201355,2.0485141277313232,0.5606250762939453,0.9250300526618958,0.9250300526618958,0.0,256.69158935546875,262.0,66268.796875,0.0,3653.977783203125,1.0,278.5414428710937,282.9038391113281,297.1207580566406,301.3567199707031,293.1499938964844,293.1499938964844,278.25,33780.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189014434814452,1.0,0.0,0.0,3.631542921066284,3.631566286087036,8.799857482699736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.068359375,0.0,1496.208251953125,1895.4371337890625,0.0,3579.01708984375,0.8995416760444641,1.0,0.0,3.0,1.0,0.0
17928780,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8787379860877991,0.5950981974601746,0.5399408340454102,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.875754714012146,0.5903713703155518,0.5629115104675293,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7740283608436584,0.4017022550106048,0.2854301631450653,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711421251296997,0.3972077369689941,0.3821955025196075,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389446258544922,0.2222110480070114,1.0322253704071045,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.58184814453125,297.1880798339844,284.90966796875,1.0,0.6745105981826782,0.5278172492980957,0.5278172492980957,1.0,1.0,-3.3657050132751465,1.315003514289856,2.05070161819458,0.5557365417480469,0.844044029712677,0.844044029712677,0.0,259.7854919433594,265.0,66581.78125,0.0,3663.125732421875,1.0,278.258056640625,282.8021545410156,297.1373596191406,301.4686279296875,293.1499938964844,293.1499938964844,278.54998779296875,38719.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255900382995604,1.0,0.0,0.0,3.5019705295562744,3.501993656158448,8.183107524928346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.1513671875,0.0,1394.155517578125,1895.4371337890625,0.0,3640.654296875,0.8748543858528137,1.0,0.0,3.0,1.0,0.0
17928840,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8787379860877991,0.5950981974601746,0.5399408340454102,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.875754714012146,0.5903713703155518,0.5629115104675293,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7740283608436584,0.4017022550106048,0.2854301631450653,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711421251296997,0.3972077369689941,0.3821955025196075,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389446258544922,0.2222110480070114,1.0322253704071045,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.58184814453125,297.1880798339844,284.90966796875,1.0,0.6745105981826782,0.5278172492980957,0.5278172492980957,1.0,1.0,-3.3657050132751465,1.315003514289856,2.05070161819458,0.5557365417480469,0.844044029712677,0.844044029712677,0.0,259.7854919433594,265.0,66581.78125,0.0,3663.125732421875,1.0,278.258056640625,282.8021545410156,297.1373596191406,301.4686279296875,293.1499938964844,293.1499938964844,278.54998779296875,38719.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255900382995604,1.0,0.0,0.0,3.5019705295562744,3.501993656158448,8.183107524928346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.1513671875,0.0,1394.155517578125,1895.4371337890625,0.0,3640.654296875,0.8748543858528137,1.0,0.0,3.0,1.0,0.0
17928900,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8768101334571838,0.5939321517944336,0.5386310815811157,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750669360160828,0.5915879607200623,0.5638809204101562,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7729989886283875,0.4018880128860473,0.2854601740837097,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701482176780701,0.3974012434482574,0.3822752833366394,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379083395004272,0.2220091670751571,1.0311343669891355,285.0121154785156,284.95001220703125,303.31561279296875,294.1116027832031,299.5830993652344,297.1897888183594,285.0121765136719,1.0,0.6750659346580505,0.5266350507736206,0.5266350507736206,1.0,1.0,-3.364109516143799,1.3121832609176636,2.0519261360168457,0.5532104969024658,0.91667503118515,0.91667503118515,0.0,261.2193298339844,265.0,65801.7109375,0.0,3667.574951171875,1.0,278.49810791015625,282.9197692871094,297.0821228027344,301.2491149902344,293.1499938964844,293.1499938964844,278.54998779296875,34068.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201314449310304,1.0,0.0,0.0,3.5537362098693848,3.5537590980529785,8.42681970425474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.0595703125,0.0,1414.61279296875,1895.4371337890625,0.0,3590.37109375,0.883991003036499,1.0,0.0,3.0,1.0,0.0
17928960,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.875420093536377,0.5928354263305664,0.5377413034439087,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748369216918945,0.5928828120231628,0.5651530027389526,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7724140882492065,0.4021652340888977,0.2856854200363159,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7695678472518921,0.3976759314537048,0.3825763165950775,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372144818305969,0.2218872159719467,1.0307248830795288,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5849914550781,297.1924743652344,284.9892578125,1.0,0.675746738910675,0.5254704356193542,0.5254704356193542,1.0,1.0,-3.364707946777344,1.310296654701233,2.0544114112854004,0.5511794686317444,0.9196380376815796,0.9196380376815796,0.0,262.3836669921875,268.0,65893.5234375,0.0,3675.707763671875,1.0,278.5420227050781,282.9024353027344,297.0830383300781,301.2958984375,293.1499938964844,293.1499938964844,278.25,33681.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918648600578308,1.0,0.0,0.0,3.613147735595703,3.613170862197876,8.710933911970642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.7412109375,0.0,1475.3792724609375,1895.4371337890625,0.0,3576.681640625,0.8951005339622498,1.0,0.0,3.0,1.0,0.0
17929020,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8713149428367615,0.5892580151557922,0.5349453687667847,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732237219810486,0.5944808125495911,0.5669942498207092,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7702041268348694,0.4019262194633484,0.2857455015182495,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674249410629272,0.3975288867950439,0.3827279508113861,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.635100781917572,0.2212263494729995,1.0288804769515991,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5829772949219,297.1889343261719,284.910400390625,1.0,0.6769801378250122,0.5231412053108215,0.5231412053108215,1.0,1.0,-3.3616037368774414,1.304674744606018,2.056928873062134,0.5463634133338928,0.8403040170669556,0.8403040170669556,0.0,265.566650390625,271.0,66186.3046875,0.0,3686.582275390625,1.0,278.2582397460937,282.8033142089844,297.0966796875,301.4032592773437,293.1499938964844,293.1499938964844,278.54998779296875,38700.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925501823425293,1.0,0.0,0.0,3.4805331230163574,3.480556011199951,8.08322795364802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.3154296875,0.0,1371.939453125,1895.4371337890625,0.0,3639.843017578125,0.8701022267341614,1.0,0.0,3.0,1.0,0.0
17929080,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8713149428367615,0.5892580151557922,0.5349453687667847,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732237219810486,0.5944808125495911,0.5669942498207092,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7702041268348694,0.4019262194633484,0.2857455015182495,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674249410629272,0.3975288867950439,0.3827279508113861,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.635100781917572,0.2212263494729995,1.0288804769515991,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5829772949219,297.1889343261719,284.910400390625,1.0,0.6769801378250122,0.5231412053108215,0.5231412053108215,1.0,1.0,-3.3616037368774414,1.304674744606018,2.056928873062134,0.5463634133338928,0.8403040170669556,0.8403040170669556,0.0,265.566650390625,271.0,66186.3046875,0.0,3686.582275390625,1.0,278.2582397460937,282.8033142089844,297.0966796875,301.4032592773437,293.1499938964844,293.1499938964844,278.54998779296875,38700.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925501823425293,1.0,0.0,0.0,3.4805331230163574,3.480556011199951,8.08322795364802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.3154296875,0.0,1371.939453125,1895.4371337890625,0.0,3639.843017578125,0.8701022267341614,1.0,0.0,3.0,1.0,0.0
