time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929140,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8681364059448242,0.5870819091796875,0.5328436493873596,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723362684249878,0.5969744324684143,0.569232165813446,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7686884999275208,0.4024592339992523,0.2860564887523651,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7659103870391846,0.3980042636394501,0.3831258416175842,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334598660469055,0.2209381312131881,1.0275799036026,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.58575439453125,297.1933288574219,284.9889831542969,1.0,0.6782935857772827,0.5208119750022888,0.5208119750022888,1.0,1.0,-3.3610482215881348,1.300092101097107,2.0609562397003174,0.5418298840522766,0.9143744111061096,0.9143744111061096,0.0,268.2232666015625,274.0,65500.7890625,0.0,3700.53369140625,1.0,278.5411071777344,282.90234375,297.0398254394531,301.22808837890625,293.1499938964844,293.1499938964844,278.25,33771.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186697006225586,1.0,0.0,0.0,3.5902767181396484,3.5902998447418213,8.601003855801537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.580078125,0.0,1451.33349609375,1895.4371337890625,0.0,3576.876708984375,0.8902636766433716,1.0,0.0,3.0,1.0,0.0
17929200,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8681364059448242,0.5870819091796875,0.5328436493873596,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723362684249878,0.5969744324684143,0.569232165813446,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7686884999275208,0.4024592339992523,0.2860564887523651,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7659103870391846,0.3980042636394501,0.3831258416175842,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334598660469055,0.2209381312131881,1.0275799036026,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.58575439453125,297.1933288574219,284.9889831542969,1.0,0.6782935857772827,0.5208119750022888,0.5208119750022888,1.0,1.0,-3.3610482215881348,1.300092101097107,2.0609562397003174,0.5418298840522766,0.9143744111061096,0.9143744111061096,0.0,268.2232666015625,274.0,65500.7890625,0.0,3700.53369140625,1.0,278.5411071777344,282.90234375,297.0398254394531,301.22808837890625,293.1499938964844,293.1499938964844,278.25,33771.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186697006225586,1.0,0.0,0.0,3.5902767181396484,3.5902998447418213,8.601003855801537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.580078125,0.0,1451.33349609375,1895.4371337890625,0.0,3576.876708984375,0.8902636766433716,1.0,0.0,3.0,1.0,0.0
17929260,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8642069101333618,0.5836287140846252,0.5301375389099121,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707760572433472,0.5985625982284546,0.5710528492927551,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7666037678718567,0.402309775352478,0.2861697077751159,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638490796089172,0.3978723585605621,0.3832836449146271,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314433813095093,0.2203145623207092,1.0258827209472656,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.58349609375,297.1899108886719,284.9100952148437,1.0,0.6795832514762878,0.5185219049453735,0.5185219049453735,1.0,1.0,-3.358275413513184,1.2945916652679443,2.06368374824524,0.5370476245880127,0.8359737992286682,0.8359737992286682,0.0,271.44488525390625,277.0,65794.8359375,0.0,3712.38623046875,1.0,278.25860595703125,282.8031005859375,297.0501708984375,301.33209228515625,293.1499938964844,293.1499938964844,278.54998779296875,38651.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925534963607788,1.0,0.0,0.0,3.4604711532592773,3.460494041442871,7.99031283804652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.078125,0.0,1351.1597900390625,1895.4371337890625,0.0,3640.14794921875,0.8654857277870178,1.0,0.0,3.0,1.0,0.0
17929320,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8642069101333618,0.5836287140846252,0.5301375389099121,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707760572433472,0.5985625982284546,0.5710528492927551,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7666037678718567,0.402309775352478,0.2861697077751159,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638490796089172,0.3978723585605621,0.3832836449146271,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314433813095093,0.2203145623207092,1.0258827209472656,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.58349609375,297.1899108886719,284.9100952148437,1.0,0.6795832514762878,0.5185219049453735,0.5185219049453735,1.0,1.0,-3.358275413513184,1.2945916652679443,2.06368374824524,0.5370476245880127,0.8359737992286682,0.8359737992286682,0.0,271.44488525390625,277.0,65794.8359375,0.0,3712.38623046875,1.0,278.25860595703125,282.8031005859375,297.0501708984375,301.33209228515625,293.1499938964844,293.1499938964844,278.54998779296875,38651.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925534963607788,1.0,0.0,0.0,3.4604711532592773,3.460494041442871,7.99031283804652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.078125,0.0,1351.1597900390625,1895.4371337890625,0.0,3640.14794921875,0.8654857277870178,1.0,0.0,3.0,1.0,0.0
17929380,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611860275268555,0.5815374255180359,0.5281233787536621,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699350953102112,0.6010344624519348,0.5732771158218384,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7652096152305603,0.4029280841350555,0.2865432500839233,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7624073624610901,0.3983524739742279,0.3836914002895355,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298865675926208,0.2200548350811004,1.0247300863265991,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5860290527344,297.1942749023437,284.9882202148437,1.0,0.6809455752372742,0.5162317752838135,0.5162317752838135,1.0,1.0,-3.358074188232422,1.290136694908142,2.0679376125335693,0.532558023929596,0.9092468023300172,0.9092468023300172,0.0,274.1246643066406,280.0,65111.3515625,0.0,3727.302978515625,1.0,278.5409240722656,282.9016418457031,296.9912109375,301.1547546386719,293.1499938964844,293.1499938964844,278.25,33776.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187344312667848,1.0,0.0,0.0,3.569377422332764,3.5694003105163574,8.50116123274347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.271484375,0.0,1429.0423583984375,1895.4371337890625,0.0,3577.47412109375,0.8855927586555481,1.0,0.0,3.0,1.0,0.0
17929440,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611860275268555,0.5815374255180359,0.5281233787536621,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699350953102112,0.6010344624519348,0.5732771158218384,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7652096152305603,0.4029280841350555,0.2865432500839233,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7624073624610901,0.3983524739742279,0.3836914002895355,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298865675926208,0.2200548350811004,1.0247300863265991,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5860290527344,297.1942749023437,284.9882202148437,1.0,0.6809455752372742,0.5162317752838135,0.5162317752838135,1.0,1.0,-3.358074188232422,1.290136694908142,2.0679376125335693,0.532558023929596,0.9092468023300172,0.9092468023300172,0.0,274.1246643066406,280.0,65111.3515625,0.0,3727.302978515625,1.0,278.5409240722656,282.9016418457031,296.9912109375,301.1547546386719,293.1499938964844,293.1499938964844,278.25,33776.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187344312667848,1.0,0.0,0.0,3.569377422332764,3.5694003105163574,8.50116123274347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.271484375,0.0,1429.0423583984375,1895.4371337890625,0.0,3577.47412109375,0.8855927586555481,1.0,0.0,3.0,1.0,0.0
17929500,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8595497012138367,0.579861044883728,0.527016282081604,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8694030046463013,0.601841390132904,0.5743365287780762,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7644375562667847,0.4029231071472168,0.2867253124713897,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.761610746383667,0.3983184695243835,0.3838860690593719,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.629075825214386,0.2197867780923843,1.0242700576782229,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5849609375,297.1929016113281,284.8744201660156,1.0,0.6816657781600952,0.5150867700576782,0.5150867700576782,1.0,1.0,-3.3579230308532715,1.287858486175537,2.0700645446777344,0.530388593673706,0.8257810473442078,0.8257810473442078,0.0,275.5989074707031,280.0,65711.8125,0.0,3735.398681640625,1.0,278.30035400390625,282.77301025390625,297.02593994140625,301.34625244140625,293.1499938964844,293.1499938964844,278.25,38785.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243622422218324,1.0,0.0,0.0,3.5115654468536377,3.5115885734558105,8.228009846789064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.5654296875,0.0,1404.5858154296875,1895.4371337890625,0.0,3629.360107421875,0.8740738034248352,1.0,0.0,3.0,1.0,0.0
17929560,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8574540019035339,0.5781978368759155,0.5255118608474731,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8684471845626831,0.6026057004928589,0.5750793814659119,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7632756233215332,0.4028798639774322,0.2867231070995331,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7604438066482544,0.3982319235801697,0.3838573396205902,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.627964973449707,0.2194634228944778,1.0231671333312988,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.58349609375,297.1908874511719,284.9123840332031,1.0,0.6822769045829773,0.513978898525238,0.513978898525238,1.0,1.0,-3.35564398765564,1.2847613096237185,2.070882797241211,0.5278149247169495,0.833033561706543,0.833033561706543,0.0,277.3553466796875,283.0,65388.01953125,0.0,3739.996826171875,1.0,278.2587890625,282.80535888671875,297.0001220703125,301.25604248046875,293.1499938964844,293.1499938964844,278.54998779296875,38666.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256402254104614,1.0,0.0,0.0,3.437672615051269,3.437695026397705,7.885374770921771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.75,0.0,1328.312744140625,1895.4371337890625,0.0,3641.115966796875,0.8606277704238892,1.0,0.0,3.0,1.0,0.0
17929620,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.854587733745575,0.5761887431144714,0.5235768556594849,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676518797874451,0.6050529479980469,0.5772832036018372,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7620086669921875,0.403596967458725,0.2871663272380829,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590735554695129,0.3987157642841339,0.3842710852622986,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264799237251282,0.2192293852567672,1.0221408605575562,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5858459472656,297.1952514648437,284.9872741699219,1.0,0.6836777329444885,0.5117631554603577,0.5117631554603577,1.0,1.0,-3.355756521224976,1.2804893255233765,2.0752670764923096,0.5234315395355225,0.9041844010353088,0.9041844010353088,0.0,280.0477294921875,286.0,64730.921875,0.0,3755.727294921875,1.0,278.5407409667969,282.9004821777344,296.93975830078125,301.0788269042969,293.1499938964844,293.1499938964844,278.25,33773.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188434481620787,1.0,0.0,0.0,3.549134969711304,3.5491576194763184,8.40501229504298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.505859375,0.0,1407.622802734375,1895.4371337890625,0.0,3578.48095703125,0.8810417056083679,1.0,0.0,3.0,1.0,0.0
17929680,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.854587733745575,0.5761887431144714,0.5235768556594849,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676518797874451,0.6050529479980469,0.5772832036018372,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7620086669921875,0.403596967458725,0.2871663272380829,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590735554695129,0.3987157642841339,0.3842710852622986,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264799237251282,0.2192293852567672,1.0221408605575562,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5858459472656,297.1952514648437,284.9872741699219,1.0,0.6836777329444885,0.5117631554603577,0.5117631554603577,1.0,1.0,-3.355756521224976,1.2804893255233765,2.0752670764923096,0.5234315395355225,0.9041844010353088,0.9041844010353088,0.0,280.0477294921875,286.0,64730.921875,0.0,3755.727294921875,1.0,278.5407409667969,282.9004821777344,296.93975830078125,301.0788269042969,293.1499938964844,293.1499938964844,278.25,33773.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188434481620787,1.0,0.0,0.0,3.549134969711304,3.5491576194763184,8.40501229504298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.505859375,0.0,1407.622802734375,1895.4371337890625,0.0,3578.48095703125,0.8810417056083679,1.0,0.0,3.0,1.0,0.0
17929740,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8510401248931885,0.572960615158081,0.5210493206977844,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662275075912476,0.6066055297851562,0.5790590047836304,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7602218985557556,0.4036615788936615,0.2874174416065216,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571991682052612,0.3986058235168457,0.3844402134418487,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246331930160522,0.2186675816774368,1.0206897258758545,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5830993652344,297.19189453125,284.9117736816406,1.0,0.6850429773330688,0.5095474720001221,0.5095474720001221,1.0,1.0,-3.35361909866333,1.2752288579940796,2.07839035987854,0.5187262892723083,0.8291782140731812,0.8291782140731812,0.0,283.28436279296875,289.0,65022.890625,0.0,3769.131103515625,1.0,278.2592468261719,282.8044128417969,296.94775390625,301.1793518066406,293.1499938964844,293.1499938964844,278.54998779296875,38500.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257564544677734,1.0,0.0,0.0,3.420121908187866,3.4201440811157227,7.805064115018467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1337890625,0.0,1309.6689453125,1895.4371337890625,0.0,3642.184814453125,0.8564813733100891,1.0,0.0,3.0,1.0,0.0
17929800,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8510401248931885,0.572960615158081,0.5210493206977844,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662275075912476,0.6066055297851562,0.5790590047836304,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7602218985557556,0.4036615788936615,0.2874174416065216,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571991682052612,0.3986058235168457,0.3844402134418487,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246331930160522,0.2186675816774368,1.0206897258758545,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5830993652344,297.19189453125,284.9117736816406,1.0,0.6850429773330688,0.5095474720001221,0.5095474720001221,1.0,1.0,-3.35361909866333,1.2752288579940796,2.07839035987854,0.5187262892723083,0.8291782140731812,0.8291782140731812,0.0,283.28436279296875,289.0,65022.890625,0.0,3769.131103515625,1.0,278.2592468261719,282.8044128417969,296.94775390625,301.1793518066406,293.1499938964844,293.1499938964844,278.54998779296875,38500.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257564544677734,1.0,0.0,0.0,3.420121908187866,3.4201440811157227,7.805064115018467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1337890625,0.0,1309.6689453125,1895.4371337890625,0.0,3642.184814453125,0.8564813733100891,1.0,0.0,3.0,1.0,0.0
17929860,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8483283519744873,0.571026623249054,0.5191958546638489,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.865480899810791,0.609022319316864,0.581243097782135,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7590887546539307,0.4044844210147857,0.2879391014575958,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7559019923210144,0.3990903496742248,0.3848609030246734,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232103705406189,0.2184561043977737,1.0197837352752686,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5853576660156,297.1962280273437,284.9867553710937,1.0,0.6864780187606812,0.5074113011360168,0.5074113011360168,1.0,1.0,-3.354053735733032,1.2711548805236816,2.0828988552093506,0.5144653916358948,0.8995707035064697,0.8995707035064697,0.0,285.9804992675781,277.0,64359.5546875,0.0,3785.65234375,1.0,278.5405578613281,282.899658203125,296.8873291015625,301.0021057128906,293.1499938964844,293.1499938964844,278.8500061035156,33776.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918957769870758,1.0,0.0,0.0,3.529240846633911,3.5292632579803467,8.311050123666064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4150390625,0.0,1386.8331298828125,1895.4371337890625,0.0,3579.537109375,0.8765909075737,1.0,0.0,3.0,1.0,0.0
17929920,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8483283519744873,0.571026623249054,0.5191958546638489,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.865480899810791,0.609022319316864,0.581243097782135,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7590887546539307,0.4044844210147857,0.2879391014575958,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7559019923210144,0.3990903496742248,0.3848609030246734,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232103705406189,0.2184561043977737,1.0197837352752686,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5853576660156,297.1962280273437,284.9867553710937,1.0,0.6864780187606812,0.5074113011360168,0.5074113011360168,1.0,1.0,-3.354053735733032,1.2711548805236816,2.0828988552093506,0.5144653916358948,0.8995707035064697,0.8995707035064697,0.0,285.9804992675781,277.0,64359.5546875,0.0,3785.65234375,1.0,278.5405578613281,282.899658203125,296.8873291015625,301.0021057128906,293.1499938964844,293.1499938964844,278.8500061035156,33776.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918957769870758,1.0,0.0,0.0,3.529240846633911,3.5292632579803467,8.311050123666064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4150390625,0.0,1386.8331298828125,1895.4371337890625,0.0,3579.537109375,0.8765909075737,1.0,0.0,3.0,1.0,0.0
17929980,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8503164052963257,0.5693260431289673,0.5174824595451355,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696715235710144,0.6116494536399841,0.5834935903549194,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7622576355934143,0.4055801928043365,0.2885328233242035,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7588066458702087,0.3997908532619476,0.3853051662445068,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6250861883163452,0.2184503376483917,1.0187277793884275,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.58856201171875,297.202392578125,285.0301513671875,1.0,0.6840021014213562,0.5052751302719116,0.5052751302719116,1.0,1.0,-3.354680299758911,1.2671111822128296,2.087568998336792,0.5102994441986084,0.9911901950836182,0.9911901950836182,0.0,281.5561828613281,265.0,63982.79296875,0.0,3761.85888671875,1.0,278.84228515625,282.9651184082031,296.8686828613281,300.9449157714844,293.1499938964844,293.1499938964844,278.54998779296875,31445.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914692759513855,1.0,0.0,0.0,3.714015245437622,3.714039087295532,9.204085245073655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.5859375,0.0,1570.887939453125,1895.4371337890625,0.0,3540.10205078125,0.9161481857299804,1.0,0.0,3.0,1.0,0.0
17930040,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8503164052963257,0.5693260431289673,0.5174824595451355,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696715235710144,0.6116494536399841,0.5834935903549194,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7622576355934143,0.4055801928043365,0.2885328233242035,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7588066458702087,0.3997908532619476,0.3853051662445068,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6250861883163452,0.2184503376483917,1.0187277793884275,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.58856201171875,297.202392578125,285.0301513671875,1.0,0.6840021014213562,0.5052751302719116,0.5052751302719116,1.0,1.0,-3.354680299758911,1.2671111822128296,2.087568998336792,0.5102994441986084,0.9911901950836182,0.9911901950836182,0.0,281.5561828613281,265.0,63982.79296875,0.0,3761.85888671875,1.0,278.84228515625,282.9651184082031,296.8686828613281,300.9449157714844,293.1499938964844,293.1499938964844,278.54998779296875,31445.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914692759513855,1.0,0.0,0.0,3.714015245437622,3.714039087295532,9.204085245073655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.5859375,0.0,1570.887939453125,1895.4371337890625,0.0,3540.10205078125,0.9161481857299804,1.0,0.0,3.0,1.0,0.0
17930100,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8519739508628845,0.5676427483558655,0.5162652730941772,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8725492358207703,0.6123465299606323,0.5843337178230286,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7645090818405151,0.4056683778762817,0.2886800765991211,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7609245181083679,0.399737149477005,0.3853403031826019,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6265358924865723,0.218231201171875,1.0177141427993774,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.586669921875,297.2002258300781,284.8724060058594,1.0,0.6819792985916138,0.5042070746421814,0.5042070746421814,1.0,1.0,-3.353235960006714,1.2643455266952517,2.088890552520752,0.5079534649848938,0.8890994191169739,0.8890994191169739,0.0,278.0370483398437,265.0,64989.30859375,0.0,3738.239990234375,1.0,278.595947265625,282.7919616699219,296.91070556640625,301.1707763671875,293.1499938964844,293.1499938964844,278.54998779296875,35786.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222047328948976,1.0,0.0,0.0,3.710561752319336,3.710586309432984,9.186975944430742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.990234375,0.0,1599.971435546875,1895.4371337890625,0.0,3609.4912109375,0.916583240032196,1.0,0.0,3.0,1.0,0.0
17930160,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8534254431724548,0.5657830834388733,0.514454185962677,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8753082752227783,0.6128418445587158,0.5846743583679199,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7666161060333252,0.405590683221817,0.28853440284729,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7629202604293823,0.3995116055011749,0.3850168585777282,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6278530955314636,0.2178776264190673,1.0156257152557373,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,299.5833435058594,297.1960144042969,284.88824462890625,1.0,0.6794317960739136,0.5031529664993286,0.5031529664993286,1.0,1.0,-3.348395347595215,1.2602150440216064,2.0881803035736084,0.5049440264701843,0.8708831667900085,0.8708831667900085,0.0,274.2693176269531,253.0,64585.10546875,0.0,3705.09521484375,1.0,278.5572204589844,282.8054504394531,296.8851013183594,301.0885009765625,293.1499938964844,293.1499938964844,278.8500061035156,38257.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250366687774658,1.0,0.0,0.0,3.631824016571045,3.631848335266113,8.801220587884018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.3330078125,0.0,1529.849365234375,1895.4371337890625,0.0,3635.565185546875,0.9028468728065492,1.0,0.0,3.0,1.0,0.0
17930220,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8590133786201477,0.563984215259552,0.5120614171028137,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.883430004119873,0.6151866912841797,0.5861555933952332,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7731586694717407,0.4065836369991302,0.2887250185012817,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7691013216972351,0.3999958336353302,0.3848490118980407,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320839524269104,0.2177290916442871,1.012411117553711,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5846252441406,297.1999816894531,284.9856262207031,1.0,0.6737634539604187,0.501044750213623,0.501044750213623,1.0,1.0,-3.3434503078460693,1.2538944482803345,2.0895559787750244,0.4995850026607513,0.95184725522995,0.95184725522995,0.0,264.375244140625,241.0,63702.18359375,0.0,3636.857421875,1.0,278.8430480957031,282.9244689941406,296.8128967285156,300.88720703125,293.1499938964844,293.1499938964844,278.54998779296875,33753.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184414148330688,1.0,0.0,0.0,3.731922626495361,3.731947183609009,9.293056564274592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.96875,0.0,1609.0465087890625,1895.4371337890625,0.0,3574.76806640625,0.9218228459358216,1.0,0.0,3.0,1.0,0.0
17930280,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8590133786201477,0.563984215259552,0.5120614171028137,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.883430004119873,0.6151866912841797,0.5861555933952332,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7731586694717407,0.4065836369991302,0.2887250185012817,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7691013216972351,0.3999958336353302,0.3848490118980407,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320839524269104,0.2177290916442871,1.012411117553711,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5846252441406,297.1999816894531,284.9856262207031,1.0,0.6737634539604187,0.501044750213623,0.501044750213623,1.0,1.0,-3.3434503078460693,1.2538944482803345,2.0895559787750244,0.4995850026607513,0.95184725522995,0.95184725522995,0.0,264.375244140625,241.0,63702.18359375,0.0,3636.857421875,1.0,278.8430480957031,282.9244689941406,296.8128967285156,300.88720703125,293.1499938964844,293.1499938964844,278.54998779296875,33753.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184414148330688,1.0,0.0,0.0,3.731922626495361,3.731947183609009,9.293056564274592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.96875,0.0,1609.0465087890625,1895.4371337890625,0.0,3574.76806640625,0.9218228459358216,1.0,0.0,3.0,1.0,0.0
17930340,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653994798660278,0.5610274076461792,0.5093181729316711,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8925027847290039,0.6166767477989197,0.5873764753341675,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7805826663970947,0.4069953858852386,0.2888379096984863,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761470079421997,0.3999577760696411,0.3845669329166412,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369877457618713,0.2173323929309845,1.0091571807861328,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.58111572265625,297.1968078613281,284.8952331542969,1.0,0.667547881603241,0.4989365935325622,0.4989365935325622,1.0,1.0,-3.337510347366333,1.2471184730529783,2.0903921127319336,0.4942071437835693,0.8557241559028625,0.8557241559028625,0.0,253.78233337402344,229.0,63991.20703125,0.0,3562.483154296875,1.0,278.5572814941406,282.81561279296875,296.8227233886719,300.98681640625,293.1499938964844,293.1499938964844,278.8500061035156,39267.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256423115730286,1.0,0.0,0.0,3.5901074409484863,3.590131521224976,8.600193268648582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.904296875,0.0,1491.59423828125,1895.4371337890625,0.0,3641.13525390625,0.8947431445121765,1.0,0.0,3.0,1.0,0.0
17930400,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653994798660278,0.5610274076461792,0.5093181729316711,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8925027847290039,0.6166767477989197,0.5873764753341675,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7805826663970947,0.4069953858852386,0.2888379096984863,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761470079421997,0.3999577760696411,0.3845669329166412,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369877457618713,0.2173323929309845,1.0091571807861328,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.58111572265625,297.1968078613281,284.8952331542969,1.0,0.667547881603241,0.4989365935325622,0.4989365935325622,1.0,1.0,-3.337510347366333,1.2471184730529783,2.0903921127319336,0.4942071437835693,0.8557241559028625,0.8557241559028625,0.0,253.78233337402344,229.0,63991.20703125,0.0,3562.483154296875,1.0,278.5572814941406,282.81561279296875,296.8227233886719,300.98681640625,293.1499938964844,293.1499938964844,278.8500061035156,39267.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256423115730286,1.0,0.0,0.0,3.5901074409484863,3.590131521224976,8.600193268648582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.904296875,0.0,1491.59423828125,1895.4371337890625,0.0,3641.13525390625,0.8947431445121765,1.0,0.0,3.0,1.0,0.0
17930460,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8739008903503418,0.5596335530281067,0.5073044896125793,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9036098718643188,0.6192688345909119,0.589070200920105,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7898753881454468,0.408360093832016,0.2892648875713348,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7849713563919067,0.4006888568401336,0.3845884203910827,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6432574391365051,0.2174038887023925,1.0066314935684204,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.58465576171875,297.2034606933594,284.9914855957031,1.0,0.6611189842224121,0.4970581829547882,0.4970581829547882,1.0,1.0,-3.334618091583252,1.242035150527954,2.092582941055298,0.4896295964717865,0.9399177432060242,0.9399177432060242,0.0,242.04644775390625,217.0,63173.765625,0.0,3488.945556640625,1.0,278.8426818847656,282.9325561523437,296.7598876953125,300.7967834472656,293.1499938964844,293.1499938964844,278.54998779296875,33827.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176902174949646,1.0,0.0,0.0,3.693103075027466,3.693127155303955,9.100728561861616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.798828125,0.0,1565.20458984375,1895.4371337890625,0.0,3567.8271484375,0.9131717681884766,1.0,0.0,3.0,1.0,0.0
17930520,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8739008903503418,0.5596335530281067,0.5073044896125793,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9036098718643188,0.6192688345909119,0.589070200920105,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7898753881454468,0.408360093832016,0.2892648875713348,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7849713563919067,0.4006888568401336,0.3845884203910827,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6432574391365051,0.2174038887023925,1.0066314935684204,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.58465576171875,297.2034606933594,284.9914855957031,1.0,0.6611189842224121,0.4970581829547882,0.4970581829547882,1.0,1.0,-3.334618091583252,1.242035150527954,2.092582941055298,0.4896295964717865,0.9399177432060242,0.9399177432060242,0.0,242.04644775390625,217.0,63173.765625,0.0,3488.945556640625,1.0,278.8426818847656,282.9325561523437,296.7598876953125,300.7967834472656,293.1499938964844,293.1499938964844,278.54998779296875,33827.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176902174949646,1.0,0.0,0.0,3.693103075027466,3.693127155303955,9.100728561861616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.798828125,0.0,1565.20458984375,1895.4371337890625,0.0,3567.8271484375,0.9131717681884766,1.0,0.0,3.0,1.0,0.0
17930580,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8826563954353333,0.5569224953651428,0.5047613978385925,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158335328102112,0.620868444442749,0.5903757214546204,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7995104193687439,0.4090234935283661,0.2895380556583404,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941694259643555,0.4008048772811889,0.3844285011291504,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499823927879333,0.2171702235937118,1.0039814710617063,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5824584960937,297.201416015625,284.90350341796875,1.0,0.6545354723930359,0.4951797425746918,0.4951797425746918,1.0,1.0,-3.3300869464874268,1.236257553100586,2.093829393386841,0.4849334359169006,0.8512498736381531,0.8512498736381531,0.0,230.58816528320312,205.0,63507.46875,0.0,3413.33251953125,1.0,278.5575561523437,282.825439453125,296.7772827148437,300.907470703125,293.1499938964844,293.1499938964844,278.8500061035156,39069.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246132969856262,1.0,0.0,0.0,3.555510997772217,3.555534601211548,8.435238214588026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.69921875,0.0,1452.9344482421875,1895.4371337890625,0.0,3631.670166015625,0.8869642615318298,1.0,0.0,3.0,1.0,0.0
17930640,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8826563954353333,0.5569224953651428,0.5047613978385925,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158335328102112,0.620868444442749,0.5903757214546204,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7995104193687439,0.4090234935283661,0.2895380556583404,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941694259643555,0.4008048772811889,0.3844285011291504,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499823927879333,0.2171702235937118,1.0039814710617063,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5824584960937,297.201416015625,284.90350341796875,1.0,0.6545354723930359,0.4951797425746918,0.4951797425746918,1.0,1.0,-3.3300869464874268,1.236257553100586,2.093829393386841,0.4849334359169006,0.8512498736381531,0.8512498736381531,0.0,230.58816528320312,205.0,63507.46875,0.0,3413.33251953125,1.0,278.5575561523437,282.825439453125,296.7772827148437,300.907470703125,293.1499938964844,293.1499938964844,278.8500061035156,39069.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246132969856262,1.0,0.0,0.0,3.555510997772217,3.555534601211548,8.435238214588026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.69921875,0.0,1452.9344482421875,1895.4371337890625,0.0,3631.670166015625,0.8869642615318298,1.0,0.0,3.0,1.0,0.0
17930700,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8875975608825684,0.5562273263931274,0.5035918951034546,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9228562116622924,0.6221156716346741,0.5910576581954956,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8047873377799988,0.4097261726856231,0.2896996438503265,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7992138862609863,0.4011534452438354,0.3843518793582916,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537367701530457,0.2172089666128158,1.0025805234909058,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5837707519531,297.2041931152344,285.0133056640625,1.0,0.6511719822883606,0.4942405521869659,0.4942405521869659,1.0,1.0,-3.327911376953125,1.2334082126617432,2.094503164291382,0.4824770092964172,0.927551805973053,0.927551805973053,0.0,224.69488525390625,205.0,62673.98828125,0.0,3374.88525390625,1.0,278.79937744140625,282.95050048828125,296.7182312011719,300.6835327148437,293.1499938964844,293.1499938964844,278.8500061035156,34273.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186414480209352,1.0,0.0,0.0,3.604111671447754,3.604135036468506,8.667418569530128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.9111328125,0.0,1469.9564208984375,1895.4371337890625,0.0,3576.615234375,0.8954427242279053,1.0,0.0,3.0,1.0,0.0
17930760,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8935275077819824,0.5556448698043823,0.502860963344574,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9310159087181092,0.6234722137451172,0.5920852422714233,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8107894659042358,0.4105491638183594,0.2900798618793487,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050674796104431,0.4016102254390716,0.384521484375,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6582177877426147,0.2173413336277008,1.0018973350524902,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5859069824219,297.2082214355469,284.9942321777344,1.0,0.647914469242096,0.493305891752243,0.493305891752243,1.0,1.0,-3.3281056880950928,1.2315149307250977,2.096590757369995,0.4804966151714325,0.9347802400588988,0.9347802400588988,0.0,218.4706115722656,193.0,62762.12890625,0.0,3339.985595703125,1.0,278.84246826171875,282.9366149902344,296.7190246582031,300.7274169921875,293.1499938964844,293.1499938964844,278.54998779296875,33650.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166926741600036,1.0,0.0,0.0,3.665449619293213,3.665473222732544,8.964948392531369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.1357421875,0.0,1532.7677001953125,1895.4371337890625,0.0,3558.60595703125,0.9068695902824402,1.0,0.0,3.0,1.0,0.0
17930820,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9046548008918762,0.5530587434768677,0.5004168152809143,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464777708053588,0.6250628232955933,0.5933754444122314,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8217207193374634,0.4113536179065704,0.2904454171657562,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8158649802207947,0.4017808437347412,0.384406566619873,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6670112013816833,0.2171816229820251,0.9995568990707396,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5833740234375,297.2060546875,284.9060363769531,1.0,0.6412115693092346,0.491436630487442,0.491436630487442,1.0,1.0,-3.324212551116944,1.225965976715088,2.0982465744018555,0.475880891084671,0.847937285900116,0.847937285900116,0.0,206.84304809570312,181.0,63124.94921875,0.0,3265.19287109375,1.0,278.5577697753906,282.8291931152344,296.7406616210937,300.8446960449219,293.1499938964844,293.1499938964844,278.8500061035156,38939.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237139225006104,1.0,0.0,0.0,3.531399726867676,3.531423330307007,8.321221685037017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.3095703125,0.0,1426.4617919921875,1895.4371337890625,0.0,3623.392333984375,0.8815292119979858,1.0,0.0,3.0,1.0,0.0
17930880,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9046548008918762,0.5530587434768677,0.5004168152809143,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464777708053588,0.6250628232955933,0.5933754444122314,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8217207193374634,0.4113536179065704,0.2904454171657562,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8158649802207947,0.4017808437347412,0.384406566619873,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6670112013816833,0.2171816229820251,0.9995568990707396,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5833740234375,297.2060546875,284.9060363769531,1.0,0.6412115693092346,0.491436630487442,0.491436630487442,1.0,1.0,-3.324212551116944,1.225965976715088,2.0982465744018555,0.475880891084671,0.847937285900116,0.847937285900116,0.0,206.84304809570312,181.0,63124.94921875,0.0,3265.19287109375,1.0,278.5577697753906,282.8291931152344,296.7406616210937,300.8446960449219,293.1499938964844,293.1499938964844,278.8500061035156,38939.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237139225006104,1.0,0.0,0.0,3.531399726867676,3.531423330307007,8.321221685037017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.3095703125,0.0,1426.4617919921875,1895.4371337890625,0.0,3623.392333984375,0.8815292119979858,1.0,0.0,3.0,1.0,0.0
17930940,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9194464683532716,0.5518590807914734,0.4986037313938141,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636165499687196,0.6276658773422241,0.5950837731361389,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8344379663467407,0.4130126237869262,0.2910825908184051,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280811905860901,0.4026116132736206,0.3845327794551849,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777387857437134,0.2174068689346313,0.9977308511734008,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5865173339844,297.2127990722656,284.9945068359375,1.0,0.6345081329345703,0.4895673394203186,0.4895673394203186,1.0,1.0,-3.322800397872925,1.2214092016220093,2.101391315460205,0.4715021252632141,0.9300444722175598,0.9300444722175598,0.0,194.64263916015625,169.0,62419.875,0.0,3192.8583984375,1.0,278.8415222167969,282.9379577636719,296.68682861328125,300.67169189453125,293.1499938964844,293.1499938964844,278.54998779296875,33660.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158334732055664,1.0,0.0,0.0,3.642772674560547,3.642796039581299,8.854364637045364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.271484375,0.0,1507.669921875,1895.4371337890625,0.0,3550.65869140625,0.9019951820373536,1.0,0.0,3.0,1.0,0.0
