time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931000,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9194464683532716,0.5518590807914734,0.4986037313938141,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636165499687196,0.6276658773422241,0.5950837731361389,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8344379663467407,0.4130126237869262,0.2910825908184051,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280811905860901,0.4026116132736206,0.3845327794551849,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777387857437134,0.2174068689346313,0.9977308511734008,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5865173339844,297.2127990722656,284.9945068359375,1.0,0.6345081329345703,0.4895673394203186,0.4895673394203186,1.0,1.0,-3.322800397872925,1.2214092016220093,2.101391315460205,0.4715021252632141,0.9300444722175598,0.9300444722175598,0.0,194.64263916015625,169.0,62419.875,0.0,3192.8583984375,1.0,278.8415222167969,282.9379577636719,296.68682861328125,300.67169189453125,293.1499938964844,293.1499938964844,278.54998779296875,33660.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158334732055664,1.0,0.0,0.0,3.642772674560547,3.642796039581299,8.854364637045364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.271484375,0.0,1507.669921875,1895.4371337890625,0.0,3550.65869140625,0.9019951820373536,1.0,0.0,3.0,1.0,0.0
17931060,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9355025291442872,0.549375593662262,0.4962304830551147,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796353578567504,0.629284679889679,0.596383273601532,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8479629158973694,0.4139666855335235,0.2915414869785309,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8408661484718323,0.4028025269508362,0.3844284117221832,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6892114281654358,0.2173005491495132,0.995599925518036,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.58380126953125,297.2106628417969,284.907470703125,1.0,0.6277375817298889,0.4877319633960724,0.4877319633960724,1.0,1.0,-3.319380283355713,1.2160723209381104,2.1033079624176025,0.4669815897941589,0.8450493812561035,0.8450493812561035,0.0,182.9808807373047,157.0,62806.74609375,0.0,3119.2021484375,1.0,278.55792236328125,282.8316345214844,296.71221923828125,300.7940979003906,293.1499938964844,293.1499938964844,278.8500061035156,38863.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227972626686096,1.0,0.0,0.0,3.5119190216064453,3.511942148208618,8.229667400883045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.5927734375,0.0,1405.5194091796875,1895.4371337890625,0.0,3614.95068359375,0.8771730065345764,1.0,0.0,3.0,1.0,0.0
17931120,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9355025291442872,0.549375593662262,0.4962304830551147,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796353578567504,0.629284679889679,0.596383273601532,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8479629158973694,0.4139666855335235,0.2915414869785309,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8408661484718323,0.4028025269508362,0.3844284117221832,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6892114281654358,0.2173005491495132,0.995599925518036,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.58380126953125,297.2106628417969,284.907470703125,1.0,0.6277375817298889,0.4877319633960724,0.4877319633960724,1.0,1.0,-3.319380283355713,1.2160723209381104,2.1033079624176025,0.4669815897941589,0.8450493812561035,0.8450493812561035,0.0,182.9808807373047,157.0,62806.74609375,0.0,3119.2021484375,1.0,278.55792236328125,282.8316345214844,296.71221923828125,300.7940979003906,293.1499938964844,293.1499938964844,278.8500061035156,38863.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227972626686096,1.0,0.0,0.0,3.5119190216064453,3.511942148208618,8.229667400883045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.5927734375,0.0,1405.5194091796875,1895.4371337890625,0.0,3614.95068359375,0.8771730065345764,1.0,0.0,3.0,1.0,0.0
17931180,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9548437595367432,0.5482664704322815,0.4944995045661926,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.996037781238556,0.6318918466567993,0.5981044173240662,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8649187684059143,0.4157670140266418,0.2922795116901397,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8568008542060852,0.4036575555801391,0.3845744729042053,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031697034835815,0.2175725102424621,0.9939872622489928,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5867919921875,297.2173767089844,284.99432373046875,1.0,0.6209803223609924,0.4858965873718261,0.4858965873718261,1.0,1.0,-3.318484306335449,1.2117420434951782,2.106742143630981,0.4627090692520141,0.9262073636054992,0.9262073636054992,0.0,170.7545166015625,160.0,62141.69921875,0.0,3048.011474609375,1.0,278.84136962890625,282.9386901855469,296.6632080078125,300.62841796875,293.1499938964844,293.1499938964844,278.54998779296875,33608.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148296117782592,1.0,0.0,0.0,3.62572979927063,3.625753164291382,8.771708053245675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.50390625,0.0,1488.562744140625,1895.4371337890625,0.0,3541.36865234375,0.898127019405365,1.0,0.0,3.0,1.0,0.0
17931240,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9548437595367432,0.5482664704322815,0.4944995045661926,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.996037781238556,0.6318918466567993,0.5981044173240662,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8649187684059143,0.4157670140266418,0.2922795116901397,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8568008542060852,0.4036575555801391,0.3845744729042053,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031697034835815,0.2175725102424621,0.9939872622489928,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5867919921875,297.2173767089844,284.99432373046875,1.0,0.6209803223609924,0.4858965873718261,0.4858965873718261,1.0,1.0,-3.318484306335449,1.2117420434951782,2.106742143630981,0.4627090692520141,0.9262073636054992,0.9262073636054992,0.0,170.7545166015625,160.0,62141.69921875,0.0,3048.011474609375,1.0,278.84136962890625,282.9386901855469,296.6632080078125,300.62841796875,293.1499938964844,293.1499938964844,278.54998779296875,33608.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148296117782592,1.0,0.0,0.0,3.62572979927063,3.625753164291382,8.771708053245675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.50390625,0.0,1488.562744140625,1895.4371337890625,0.0,3541.36865234375,0.898127019405365,1.0,0.0,3.0,1.0,0.0
17931300,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9596908688545228,0.5471077561378479,0.4936826229095459,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6327784657478333,0.597644567489624,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8699929118156433,0.4163415431976318,0.2927412390708923,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614460229873657,0.4038105309009552,0.3847747147083282,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7071009278297424,0.2175737172365188,0.9938945770263672,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.585693359375,297.2168884277344,284.8717956542969,1.0,0.619393527507782,0.4849789142608642,0.4849789142608642,1.0,1.0,-3.3176591396331787,1.2093993425369265,2.108259677886963,0.4606623649597168,0.8395580649375916,0.8395580649375916,0.0,167.62449645996094,160.0,62878.22265625,0.0,3028.4794921875,1.0,278.598388671875,282.8012390136719,296.71002197265625,300.835693359375,293.1499938964844,293.1499938964844,278.54998779296875,38287.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920466959476471,1.0,0.0,0.0,3.5784835815429688,3.5785071849823,8.544591878489882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.220703125,0.0,1471.8284912109375,1895.4371337890625,0.0,3593.46728515625,0.8886429071426392,1.0,0.0,3.0,1.0,0.0
17931360,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9606676697731018,0.5458588004112244,0.4924823641777038,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6337999701499939,0.5952812433242798,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8718528151512146,0.4168216586112976,0.2930342853069305,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8629758954048157,0.4038552045822143,0.3847785294055938,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7082974910736084,0.2174805253744125,0.9933650493621826,284.9065856933594,284.95001220703125,303.7151794433594,293.6780090332031,299.5843505859375,297.2161560058594,284.9075927734375,1.0,0.6181819438934326,0.4840950667858124,0.4840950667858124,1.0,1.0,-3.3130807876586914,1.2056329250335691,2.107447862625122,0.4578977525234222,0.8416681885719299,0.8416681885719299,0.0,166.4040069580078,163.0,62510.125,0.0,3011.6669921875,1.0,278.5582580566406,282.8333435058594,296.69403076171875,300.7563781738281,293.1499938964844,293.1499938964844,278.8500061035156,38885.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216971397399902,1.0,0.0,0.0,3.494163274765014,3.4941864013671875,8.146662366925739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.2373046875,0.0,1387.275634765625,1895.4371337890625,0.0,3604.812255859375,0.8732626438140869,1.0,0.0,3.0,1.0,0.0
17931420,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9617034792900084,0.544727623462677,0.4911671876907348,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6374015212059021,0.5918668508529663,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8746536374092102,0.4186494350433349,0.2941271662712097,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650426268577576,0.4046548008918762,0.3853245675563812,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.70979905128479,0.2177029997110366,0.9936750531196594,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5897521972656,297.2269287109375,284.9924621582031,1.0,0.6171736121177673,0.4823273718357086,0.4823273718357086,1.0,1.0,-3.309725761413574,1.2004245519638062,2.1093010902404785,0.4532603621482849,0.9207404255867004,0.9207404255867004,0.0,165.15733337402344,166.0,61839.9921875,0.0,2997.401123046875,1.0,278.8412170410156,282.9390869140625,296.6502380371094,300.5950927734375,293.1499938964844,293.1499938964844,278.54998779296875,33648.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134429693222046,1.0,0.0,0.0,3.607509851455689,3.60753321647644,8.683770715833816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.2119140625,0.0,1469.01806640625,1895.4371337890625,0.0,3528.528076171875,0.8940572142601013,1.0,0.0,3.0,1.0,0.0
17931480,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9617034792900084,0.544727623462677,0.4911671876907348,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6374015212059021,0.5918668508529663,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8746536374092102,0.4186494350433349,0.2941271662712097,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650426268577576,0.4046548008918762,0.3853245675563812,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.70979905128479,0.2177029997110366,0.9936750531196594,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5897521972656,297.2269287109375,284.9924621582031,1.0,0.6171736121177673,0.4823273718357086,0.4823273718357086,1.0,1.0,-3.309725761413574,1.2004245519638062,2.1093010902404785,0.4532603621482849,0.9207404255867004,0.9207404255867004,0.0,165.15733337402344,166.0,61839.9921875,0.0,2997.401123046875,1.0,278.8412170410156,282.9390869140625,296.6502380371094,300.5950927734375,293.1499938964844,293.1499938964844,278.54998779296875,33648.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134429693222046,1.0,0.0,0.0,3.607509851455689,3.60753321647644,8.683770715833816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.2119140625,0.0,1469.01806640625,1895.4371337890625,0.0,3528.528076171875,0.8940572142601013,1.0,0.0,3.0,1.0,0.0
17931540,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598663449287416,0.5423624515533447,0.4893173277378082,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6400299072265625,0.5928922891616821,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8750494718551636,0.4197595715522766,0.2950312495231628,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647915720939636,0.4048243463039398,0.3856555223464966,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093719840049744,0.2175781279802322,0.9936620593070984,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5893249511719,297.228515625,284.9112243652344,1.0,0.6174872517585754,0.4805596768856048,0.4805596768856048,1.0,1.0,-3.310202121734619,1.19670832157135,2.1134939193725586,0.4493680894374847,0.8410974144935608,0.8410974144935608,0.0,165.49815368652344,169.0,62325.03515625,0.0,3000.383544921875,1.0,278.5586853027344,282.83721923828125,296.687744140625,300.7327575683594,293.1499938964844,293.1499938964844,278.8500061035156,38559.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200592637062072,1.0,0.0,0.0,3.481771945953369,3.481794834136963,8.088982781373488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.50390625,0.0,1372.2012939453125,1895.4371337890625,0.0,3589.70556640625,0.8702290654182434,1.0,0.0,3.0,1.0,0.0
17931600,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598663449287416,0.5423624515533447,0.4893173277378082,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6400299072265625,0.5928922891616821,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8750494718551636,0.4197595715522766,0.2950312495231628,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647915720939636,0.4048243463039398,0.3856555223464966,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093719840049744,0.2175781279802322,0.9936620593070984,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5893249511719,297.228515625,284.9112243652344,1.0,0.6174872517585754,0.4805596768856048,0.4805596768856048,1.0,1.0,-3.310202121734619,1.19670832157135,2.1134939193725586,0.4493680894374847,0.8410974144935608,0.8410974144935608,0.0,165.49815368652344,169.0,62325.03515625,0.0,3000.383544921875,1.0,278.5586853027344,282.83721923828125,296.687744140625,300.7327575683594,293.1499938964844,293.1499938964844,278.8500061035156,38559.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200592637062072,1.0,0.0,0.0,3.481771945953369,3.481794834136963,8.088982781373488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.50390625,0.0,1372.2012939453125,1895.4371337890625,0.0,3589.70556640625,0.8702290654182434,1.0,0.0,3.0,1.0,0.0
17931660,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9647489786148072,0.5452129244804382,0.4908128380775451,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.648210346698761,0.5859943628311157,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8819776773452759,0.4258605539798736,0.2984483540058136,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8709422945976257,0.409919798374176,0.3893317580223083,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159731388092041,0.22239550948143,1.0097250938415527,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62261962890625,297.27984619140625,285.012451171875,1.0,0.6197622418403625,0.4788880944252014,0.4788880944252014,1.0,1.0,-3.3315212726593018,1.2014628648757937,2.130058526992798,0.4489164650440216,0.9384061098098756,0.9384061098098756,0.0,164.22532653808594,172.0,62191.76171875,0.0,3039.5224609375,1.0,278.8419494628906,282.94879150390625,296.6546325683594,300.6080017089844,293.1499938964844,293.1499938964844,278.54998779296875,32768.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125643372535706,1.0,0.0,0.0,3.62078070640564,3.620803833007813,8.747777542339463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.15234375,0.0,1476.9189453125,1895.4371337890625,0.0,3520.38623046875,0.8962375521659851,1.0,0.0,3.0,1.0,0.0
17931720,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9647489786148072,0.5452129244804382,0.4908128380775451,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.648210346698761,0.5859943628311157,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8819776773452759,0.4258605539798736,0.2984483540058136,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8709422945976257,0.409919798374176,0.3893317580223083,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159731388092041,0.22239550948143,1.0097250938415527,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62261962890625,297.27984619140625,285.012451171875,1.0,0.6197622418403625,0.4788880944252014,0.4788880944252014,1.0,1.0,-3.3315212726593018,1.2014628648757937,2.130058526992798,0.4489164650440216,0.9384061098098756,0.9384061098098756,0.0,164.22532653808594,172.0,62191.76171875,0.0,3039.5224609375,1.0,278.8419494628906,282.94879150390625,296.6546325683594,300.6080017089844,293.1499938964844,293.1499938964844,278.54998779296875,32768.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125643372535706,1.0,0.0,0.0,3.62078070640564,3.620803833007813,8.747777542339463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.15234375,0.0,1476.9189453125,1895.4371337890625,0.0,3520.38623046875,0.8962375521659851,1.0,0.0,3.0,1.0,0.0
17931780,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9653144478797911,0.5446789860725403,0.4909581542015075,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544586420059204,0.5851514339447021,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8851808309555054,0.4292355477809906,0.301200121641159,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.873556911945343,0.4124438166618347,0.3922464251518249,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195647954940796,0.2251287549734115,1.024168848991394,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.63818359375,297.3036804199219,284.9225158691406,1.0,0.6232960820198059,0.4772164821624756,0.4772164821624756,1.0,1.0,-3.354874849319458,1.2069149017333984,2.14795994758606,0.4491536617279053,0.8634898662567139,0.8634898662567139,0.0,164.98373413085938,175.0,63329.3828125,0.0,3095.179443359375,1.0,278.557861328125,282.8283386230469,296.7041015625,300.8028259277344,293.1499938964844,293.1499938964844,278.8500061035156,37564.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219730496406556,1.0,0.0,0.0,3.544055223464966,3.5440785884857178,8.380969234167424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.8251953125,0.0,1429.828125,1895.4371337890625,0.0,3607.355712890625,0.883230984210968,1.0,0.0,3.0,1.0,0.0
17931840,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9653144478797911,0.5446789860725403,0.4909581542015075,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544586420059204,0.5851514339447021,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8851808309555054,0.4292355477809906,0.301200121641159,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.873556911945343,0.4124438166618347,0.3922464251518249,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195647954940796,0.2251287549734115,1.024168848991394,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.63818359375,297.3036804199219,284.9225158691406,1.0,0.6232960820198059,0.4772164821624756,0.4772164821624756,1.0,1.0,-3.354874849319458,1.2069149017333984,2.14795994758606,0.4491536617279053,0.8634898662567139,0.8634898662567139,0.0,164.98373413085938,175.0,63329.3828125,0.0,3095.179443359375,1.0,278.557861328125,282.8283386230469,296.7041015625,300.8028259277344,293.1499938964844,293.1499938964844,278.8500061035156,37564.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219730496406556,1.0,0.0,0.0,3.544055223464966,3.5440785884857178,8.380969234167424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.8251953125,0.0,1429.828125,1895.4371337890625,0.0,3607.355712890625,0.883230984210968,1.0,0.0,3.0,1.0,0.0
17931900,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9642648696899414,0.5447090268135071,0.4907522797584533,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6573026776313782,0.5867907404899597,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8854339122772217,0.4309276044368744,0.3022966086864471,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8735049962997437,0.4135990440845489,0.393276035785675,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200465798377991,0.2262189537286758,1.029215931892395,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.64410400390625,297.31280517578125,285.03350830078125,1.0,0.6252043843269348,0.4763806760311126,0.4763806760311126,1.0,1.0,-3.3652236461639404,1.2090948820114136,2.1561286449432373,0.448943018913269,0.9465445280075072,0.9465445280075072,0.0,165.94834899902344,175.0,62800.546875,0.0,3123.68115234375,1.0,278.7994384765625,282.9501342773437,296.656982421875,300.6138000488281,293.1499938964844,293.1499938964844,278.8500061035156,33191.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917389154434204,1.0,0.0,0.0,3.61135506629944,3.6113781929016113,8.702292575435422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.205078125,0.0,1469.80859375,1895.4371337890625,0.0,3565.044677734375,0.8961480259895325,1.0,0.0,3.0,1.0,0.0
17931960,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9633708000183104,0.5447689890861511,0.4908786416053772,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599655747413635,0.588543176651001,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8857505917549133,0.4326174855232239,0.3035166263580322,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734709024429321,0.414727509021759,0.3944049179553985,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204418778419495,0.2272199541330337,1.0340886116027832,285.0184020996094,284.95001220703125,303.8012084960937,293.67755126953125,299.64794921875,297.32049560546875,285.0169372558594,1.0,0.6272221207618713,0.4752560555934906,0.4752560555934906,1.0,1.0,-3.3761677742004395,1.2108683586120603,2.165299415588379,0.4481971263885498,0.9630991816520692,0.9630991816520692,0.0,166.97787475585938,178.0,63176.1484375,0.0,3154.052490234375,1.0,278.8425598144531,282.9350280761719,296.66802978515625,300.68701171875,293.1499938964844,293.1499938964844,278.54998779296875,32548.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167295694351196,1.0,0.0,0.0,3.6918327808380127,3.691856622695923,9.094468396142474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.630859375,0.0,1554.0880126953125,1895.4371337890625,0.0,3558.94677734375,0.9120860695838928,1.0,0.0,3.0,1.0,0.0
17932020,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590665102005004,0.543208122253418,0.4899362623691559,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632687449455261,0.5950567126274109,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8842114806175232,0.4348173439502716,0.3053182959556579,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8713230490684509,0.4158972501754761,0.3958668410778045,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7194057703018188,0.2283763587474823,1.040778636932373,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6441345214844,297.31884765625,284.9120178222656,1.0,0.6312381029129028,0.4730068445205688,0.4730068445205688,1.0,1.0,-3.3948445320129395,1.212986707687378,2.181857824325561,0.4460481405258178,0.874322235584259,0.874322235584259,0.0,169.8619384765625,181.0,64219.32421875,0.0,3212.828125,1.0,278.5572814941406,282.80328369140625,296.7101135253906,300.86944580078125,293.1499938964844,293.1499938964844,278.8500061035156,37794.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92649245262146,1.0,0.0,0.0,3.6138412952423096,3.613865375518799,8.714278578736412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.359375,0.0,1506.607666015625,1895.4371337890625,0.0,3648.949462890625,0.8988054394721985,1.0,0.0,3.0,1.0,0.0
17932080,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590665102005004,0.543208122253418,0.4899362623691559,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632687449455261,0.5950567126274109,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8842114806175232,0.4348173439502716,0.3053182959556579,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8713230490684509,0.4158972501754761,0.3958668410778045,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7194057703018188,0.2283763587474823,1.040778636932373,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6441345214844,297.31884765625,284.9120178222656,1.0,0.6312381029129028,0.4730068445205688,0.4730068445205688,1.0,1.0,-3.3948445320129395,1.212986707687378,2.181857824325561,0.4460481405258178,0.874322235584259,0.874322235584259,0.0,169.8619384765625,181.0,64219.32421875,0.0,3212.828125,1.0,278.5572814941406,282.80328369140625,296.7101135253906,300.86944580078125,293.1499938964844,293.1499938964844,278.8500061035156,37794.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92649245262146,1.0,0.0,0.0,3.6138412952423096,3.613865375518799,8.714278578736412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.359375,0.0,1506.607666015625,1895.4371337890625,0.0,3648.949462890625,0.8988054394721985,1.0,0.0,3.0,1.0,0.0
17932140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549658298492432,0.5429529547691345,0.4894643723964691,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666040420532227,0.6016945242881775,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.882770299911499,0.4377565383911133,0.3072525858879089,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.869178831577301,0.4175878167152405,0.3973567187786102,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180911302566528,0.2296090424060821,1.0463495254516602,285.01531982421875,284.95001220703125,303.8349304199219,293.68218994140625,299.6422119140625,297.3203430175781,285.0139465332031,1.0,0.6352236866950989,0.4707576036453247,0.4707576036453247,1.0,1.0,-3.4130747318267822,1.2148452997207642,2.198229551315308,0.4435831308364868,0.9751490950584412,0.9751490950584412,0.0,172.78428649902344,184.0,63882.265625,0.0,3271.4072265625,1.0,278.8430480957031,282.920166015625,296.67059326171875,300.7369079589844,293.1499938964844,293.1499938964844,278.54998779296875,32882.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920727014541626,1.0,0.0,0.0,3.7468466758728014,3.74687123298645,9.367531106363458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.130859375,0.0,1619.6651611328125,1895.4371337890625,0.0,3595.8662109375,0.9246788620948792,1.0,0.0,3.0,1.0,0.0
17932200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549658298492432,0.5429529547691345,0.4894643723964691,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666040420532227,0.6016945242881775,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.882770299911499,0.4377565383911133,0.3072525858879089,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.869178831577301,0.4175878167152405,0.3973567187786102,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180911302566528,0.2296090424060821,1.0463495254516602,285.01531982421875,284.95001220703125,303.8349304199219,293.68218994140625,299.6422119140625,297.3203430175781,285.0139465332031,1.0,0.6352236866950989,0.4707576036453247,0.4707576036453247,1.0,1.0,-3.4130747318267822,1.2148452997207642,2.198229551315308,0.4435831308364868,0.9751490950584412,0.9751490950584412,0.0,172.78428649902344,184.0,63882.265625,0.0,3271.4072265625,1.0,278.8430480957031,282.920166015625,296.67059326171875,300.7369079589844,293.1499938964844,293.1499938964844,278.54998779296875,32882.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920727014541626,1.0,0.0,0.0,3.7468466758728014,3.74687123298645,9.367531106363458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.130859375,0.0,1619.6651611328125,1895.4371337890625,0.0,3595.8662109375,0.9246788620948792,1.0,0.0,3.0,1.0,0.0
17932260,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.949742555618286,0.5412530303001404,0.4883942604064941,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684284210205078,0.6094843745231628,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8805264234542847,0.4397772848606109,0.3089150190353393,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8663020133972168,0.4184853434562683,0.3985305726528168,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160658240318298,0.2302780747413635,1.050620675086975,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6328125,297.31011962890625,284.9066162109375,1.0,0.6391385793685913,0.4685970544815063,0.4685970544815063,1.0,1.0,-3.4297096729278564,1.216186761856079,2.2135229110717773,0.4410265982151031,0.8817474842071533,0.8817474842071533,0.0,176.04208374023438,187.0,64870.84765625,0.0,3328.819580078125,1.0,278.55670166015625,282.787109375,296.712646484375,300.9142761230469,293.1499938964844,293.1499938964844,278.8500061035156,38073.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929857850074768,1.0,0.0,0.0,3.663407325744629,3.663431882858277,8.954961003837525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8759765625,0.0,1563.70703125,1895.4371337890625,0.0,3679.838134765625,0.9099189043045044,1.0,0.0,3.0,1.0,0.0
17932320,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.949742555618286,0.5412530303001404,0.4883942604064941,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684284210205078,0.6094843745231628,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8805264234542847,0.4397772848606109,0.3089150190353393,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8663020133972168,0.4184853434562683,0.3985305726528168,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160658240318298,0.2302780747413635,1.050620675086975,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6328125,297.31011962890625,284.9066162109375,1.0,0.6391385793685913,0.4685970544815063,0.4685970544815063,1.0,1.0,-3.4297096729278564,1.216186761856079,2.2135229110717773,0.4410265982151031,0.8817474842071533,0.8817474842071533,0.0,176.04208374023438,187.0,64870.84765625,0.0,3328.819580078125,1.0,278.55670166015625,282.787109375,296.712646484375,300.9142761230469,293.1499938964844,293.1499938964844,278.8500061035156,38073.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929857850074768,1.0,0.0,0.0,3.663407325744629,3.663431882858277,8.954961003837525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8759765625,0.0,1563.70703125,1895.4371337890625,0.0,3679.838134765625,0.9099189043045044,1.0,0.0,3.0,1.0,0.0
17932380,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9453089237213136,0.5409722924232483,0.4878754019737243,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.670802116394043,0.6165320873260498,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8789118528366089,0.4426829516887665,0.3108056783676147,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8639689087867737,0.4200634956359863,0.3998857140541076,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7143054008483887,0.2312355041503906,1.0547751188278198,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6282958984375,297.3075561523437,285.0150756835937,1.0,0.6429685950279236,0.466436505317688,0.466436505317688,1.0,1.0,-3.446458101272583,1.217504382133484,2.2289538383483887,0.4382611811161041,0.9859644770622252,0.9859644770622252,0.0,179.08682250976562,190.0,64439.29296875,0.0,3385.768310546875,1.0,278.8433837890625,282.9115905761719,296.6741638183594,300.7762145996094,293.1499938964844,293.1499938964844,278.54998779296875,33079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923600733280182,1.0,0.0,0.0,3.787614583969116,3.787639617919922,9.57248857957893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.28125,0.0,1669.056640625,1895.4371337890625,0.0,3622.350341796875,0.9340378046035768,1.0,0.0,3.0,1.0,0.0
17932440,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9453089237213136,0.5409722924232483,0.4878754019737243,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.670802116394043,0.6165320873260498,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8789118528366089,0.4426829516887665,0.3108056783676147,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8639689087867737,0.4200634956359863,0.3998857140541076,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7143054008483887,0.2312355041503906,1.0547751188278198,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6282958984375,297.3075561523437,285.0150756835937,1.0,0.6429685950279236,0.466436505317688,0.466436505317688,1.0,1.0,-3.446458101272583,1.217504382133484,2.2289538383483887,0.4382611811161041,0.9859644770622252,0.9859644770622252,0.0,179.08682250976562,190.0,64439.29296875,0.0,3385.768310546875,1.0,278.8433837890625,282.9115905761719,296.6741638183594,300.7762145996094,293.1499938964844,293.1499938964844,278.54998779296875,33079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923600733280182,1.0,0.0,0.0,3.787614583969116,3.787639617919922,9.57248857957893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.28125,0.0,1669.056640625,1895.4371337890625,0.0,3622.350341796875,0.9340378046035768,1.0,0.0,3.0,1.0,0.0
17932500,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9431015849113464,0.5402150750160217,0.4876051545143127,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6715182065963745,0.6200191974639893,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8781558275222778,0.4437717795372009,0.3117727935314178,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628657460212708,0.420563280582428,0.4006016254425049,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134653329849243,0.2315496802330017,1.0569616556167605,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6235656738281,297.3026123046875,284.8798522949219,1.0,0.6448924541473389,0.4653562307357788,0.4653562307357788,1.0,1.0,-3.454984426498413,1.2181848287582395,2.236799716949463,0.4369176924228668,0.8972115516662598,0.8972115516662598,0.0,180.61819458007807,190.0,65578.6953125,0.0,3414.84033203125,1.0,278.5945739746094,282.75732421875,296.7267150878906,301.0102233886719,293.1499938964844,293.1499938964844,278.54998779296875,36666.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300612807273864,1.0,0.0,0.0,3.772072315216065,3.772097587585449,9.494088999417728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.7451171875,0.0,1678.4208984375,1895.4371337890625,0.0,3681.703125,0.9312583804130554,1.0,0.0,3.0,1.0,0.0
17932560,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9400288462638856,0.5392650365829468,0.4868064820766449,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6718970537185669,0.6243318319320679,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8767542243003845,0.4446988999843597,0.3124668300151825,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611698746681213,0.420893520116806,0.4009962975978851,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7120965719223022,0.2317297011613845,1.0581976175308228,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.6171875,297.295166015625,284.9042663574219,1.0,0.6467254161834717,0.464291900396347,0.464291900396347,1.0,1.0,-3.462008714675904,1.218303084373474,2.24370551109314,0.435323417186737,0.8898218274116516,0.8898218274116516,0.0,182.36300659179688,193.0,65432.41796875,0.0,3441.750244140625,1.0,278.5567321777344,282.77545166015625,296.7174377441406,300.95458984375,293.1499938964844,293.1499938964844,278.8500061035156,38088.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323505759239196,1.0,0.0,0.0,3.705169677734375,3.7051947116851807,9.160295917354232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.509765625,0.0,1611.28369140625,1895.4371337890625,0.0,3702.66796875,0.9192861318588256,1.0,0.0,3.0,1.0,0.0
17932620,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356626868247986,0.53899747133255,0.4862884879112243,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6737087965011597,0.6312620043754578,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8752818703651428,0.4476368427276611,0.3143712282180786,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.858966052532196,0.4224343001842499,0.4023065865039825,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102490067481995,0.2325724959373474,1.0617729425430298,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.612060546875,297.2919616699219,285.0171813964844,1.0,0.6504073143005371,0.4621632099151611,0.4621632099151611,1.0,1.0,-3.4778828620910645,1.219196915626526,2.258685827255249,0.4322518408298492,0.9970211982727052,0.9970211982727052,0.0,185.386474609375,196.0,64934.1875,0.0,3497.48095703125,1.0,278.8436584472656,282.905029296875,296.6802978515625,300.81396484375,293.1499938964844,293.1499938964844,278.54998779296875,33201.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259017109870912,1.0,0.0,0.0,3.82305121421814,3.823076486587525,9.75244574874523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.8017578125,0.0,1712.41943359375,1895.4371337890625,0.0,3643.519775390625,0.9421440362930298,1.0,0.0,3.0,1.0,0.0
17932680,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356626868247986,0.53899747133255,0.4862884879112243,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6737087965011597,0.6312620043754578,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8752818703651428,0.4476368427276611,0.3143712282180786,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.858966052532196,0.4224343001842499,0.4023065865039825,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102490067481995,0.2325724959373474,1.0617729425430298,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.612060546875,297.2919616699219,285.0171813964844,1.0,0.6504073143005371,0.4621632099151611,0.4621632099151611,1.0,1.0,-3.4778828620910645,1.219196915626526,2.258685827255249,0.4322518408298492,0.9970211982727052,0.9970211982727052,0.0,185.386474609375,196.0,64934.1875,0.0,3497.48095703125,1.0,278.8436584472656,282.905029296875,296.6802978515625,300.81396484375,293.1499938964844,293.1499938964844,278.54998779296875,33201.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259017109870912,1.0,0.0,0.0,3.82305121421814,3.823076486587525,9.75244574874523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.8017578125,0.0,1712.41943359375,1895.4371337890625,0.0,3643.519775390625,0.9421440362930298,1.0,0.0,3.0,1.0,0.0
17932740,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9301514029502868,0.5372889637947083,0.4852444231510162,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6743090152740479,0.6378875970840454,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8730049133300781,0.449669599533081,0.3160605430603027,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560525178909302,0.4232180118560791,0.4033946692943573,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077368497848511,0.232971578836441,1.0648250579833984,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.60040283203125,297.2792663574219,284.90093994140625,1.0,0.6539692282676697,0.4600345492362976,0.4600345492362976,1.0,1.0,-3.491610288619995,1.2191752195358276,2.272435188293457,0.428901195526123,0.8972948789596558,0.8972948789596558,0.0,188.8197021484375,199.0,65938.8515625,0.0,3550.93359375,1.0,278.5561218261719,282.7638244628906,296.7247314453125,300.9942932128906,293.1499938964844,293.1499938964844,278.8500061035156,38137.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345030784606934,1.0,0.0,0.0,3.743569612503052,3.743595123291016,9.351152243652904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.09375,0.0,1656.1878662109375,1895.4371337890625,0.0,3722.34619140625,0.9277575016021729,1.0,0.0,3.0,1.0,0.0
17932800,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9301514029502868,0.5372889637947083,0.4852444231510162,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6743090152740479,0.6378875970840454,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8730049133300781,0.449669599533081,0.3160605430603027,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560525178909302,0.4232180118560791,0.4033946692943573,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077368497848511,0.232971578836441,1.0648250579833984,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.60040283203125,297.2792663574219,284.90093994140625,1.0,0.6539692282676697,0.4600345492362976,0.4600345492362976,1.0,1.0,-3.491610288619995,1.2191752195358276,2.272435188293457,0.428901195526123,0.8972948789596558,0.8972948789596558,0.0,188.8197021484375,199.0,65938.8515625,0.0,3550.93359375,1.0,278.5561218261719,282.7638244628906,296.7247314453125,300.9942932128906,293.1499938964844,293.1499938964844,278.8500061035156,38137.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345030784606934,1.0,0.0,0.0,3.743569612503052,3.743595123291016,9.351152243652904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.09375,0.0,1656.1878662109375,1895.4371337890625,0.0,3722.34619140625,0.9277575016021729,1.0,0.0,3.0,1.0,0.0
