time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932860,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9246267676353456,0.53700190782547,0.4847330749034881,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9968194365501404,0.6762201189994812,0.6401175856590271,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8706164956092834,0.4526214897632599,0.317993551492691,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529757857322693,0.4246982038021087,0.4046767652034759,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7049654126167297,0.2337188571691513,1.0681053400039673,285.0169372558594,284.95001220703125,303.9345703125,293.7039794921875,299.5963439941406,297.2784423828125,285.0158386230469,1.0,0.6571232080459595,0.4579457640647888,0.4579457640647888,1.0,1.0,-3.501500368118286,1.217729568481445,2.283770799636841,0.4247786998748779,1.0,1.0,0.0,192.4038543701172,202.0,65300.9375,0.0,3596.328125,1.0,278.8438720703125,282.8974914550781,296.6873779296875,300.84625244140625,293.1499938964844,293.1499938964844,278.54998779296875,33444.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277705550193788,1.0,0.0,0.0,3.851670980453491,3.851696491241455,9.899007409330809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.6064453125,0.0,1749.1456298828125,1895.4371337890625,0.0,3660.689208984375,0.9487543702125548,1.0,0.0,3.0,1.0,0.0
17932920,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9246267676353456,0.53700190782547,0.4847330749034881,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9968194365501404,0.6762201189994812,0.6401175856590271,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8706164956092834,0.4526214897632599,0.317993551492691,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529757857322693,0.4246982038021087,0.4046767652034759,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7049654126167297,0.2337188571691513,1.0681053400039673,285.0169372558594,284.95001220703125,303.9345703125,293.7039794921875,299.5963439941406,297.2784423828125,285.0158386230469,1.0,0.6571232080459595,0.4579457640647888,0.4579457640647888,1.0,1.0,-3.501500368118286,1.217729568481445,2.283770799636841,0.4247786998748779,1.0,1.0,0.0,192.4038543701172,202.0,65300.9375,0.0,3596.328125,1.0,278.8438720703125,282.8974914550781,296.6873779296875,300.84625244140625,293.1499938964844,293.1499938964844,278.54998779296875,33444.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277705550193788,1.0,0.0,0.0,3.851670980453491,3.851696491241455,9.899007409330809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.6064453125,0.0,1749.1456298828125,1895.4371337890625,0.0,3660.689208984375,0.9487543702125548,1.0,0.0,3.0,1.0,0.0
17932980,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9184159636497498,0.5352814197540283,0.4837015569210052,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936213493347168,0.6774046421051025,0.6416317820549011,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8677388429641724,0.4546641409397125,0.3197095692157745,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494975566864014,0.4254192113876343,0.4057337939739227,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7018272280693054,0.2340361475944519,1.0709067583084106,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5869445800781,297.2699584960937,284.89715576171875,1.0,0.6600048542022705,0.4558569490909576,0.4558569490909576,1.0,1.0,-3.5087883472442627,1.215223789215088,2.293564319610596,0.4203515946865082,0.9001282453536987,0.9001282453536987,0.0,196.2082977294922,205.0,66212.4609375,0.0,3636.919677734375,1.0,278.5567932128906,282.755615234375,296.7309875488281,301.01971435546875,293.1499938964844,293.1499938964844,278.25,38277.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358271956443788,1.0,0.0,0.0,3.766992568969727,3.7670180797576895,9.468535040468852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.9013671875,0.0,1684.854248046875,1895.4371337890625,0.0,3734.435302734375,0.9330900311470032,1.0,0.0,3.0,1.0,0.0
17933040,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9184159636497498,0.5352814197540283,0.4837015569210052,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936213493347168,0.6774046421051025,0.6416317820549011,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8677388429641724,0.4546641409397125,0.3197095692157745,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494975566864014,0.4254192113876343,0.4057337939739227,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7018272280693054,0.2340361475944519,1.0709067583084106,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5869445800781,297.2699584960937,284.89715576171875,1.0,0.6600048542022705,0.4558569490909576,0.4558569490909576,1.0,1.0,-3.5087883472442627,1.215223789215088,2.293564319610596,0.4203515946865082,0.9001282453536987,0.9001282453536987,0.0,196.2082977294922,205.0,66212.4609375,0.0,3636.919677734375,1.0,278.5567932128906,282.755615234375,296.7309875488281,301.01971435546875,293.1499938964844,293.1499938964844,278.25,38277.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358271956443788,1.0,0.0,0.0,3.766992568969727,3.7670180797576895,9.468535040468852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.9013671875,0.0,1684.854248046875,1895.4371337890625,0.0,3734.435302734375,0.9330900311470032,1.0,0.0,3.0,1.0,0.0
17933100,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9150981307029724,0.5343077778816223,0.4829710125923157,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9918285608291626,0.6778997778892517,0.642228901386261,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8660973310470581,0.4555769562721252,0.320436030626297,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8475624322891235,0.4256425499916076,0.4060730040073395,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7000299096107483,0.2340824007987976,1.0716532468795776,284.82354736328125,284.95001220703125,303.9592590332031,293.7112731933594,299.5816345214844,297.2650451660156,284.8284606933594,1.0,0.661257266998291,0.4548125565052032,0.4548125565052032,1.0,1.0,-3.5108087062835693,1.2133392095565796,2.2974693775177,0.4178194999694824,0.8202511668205261,0.8202511668205261,0.0,198.14686584472656,205.0,66551.8046875,0.0,3653.508544921875,1.0,278.2989196777344,282.6687927246094,296.7476501464844,301.1404113769531,293.1499938964844,293.1499938964844,278.25,42924.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940311074256897,1.0,0.0,0.0,3.633610248565674,3.6336355209350586,8.809880114313273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.1044921875,0.0,1566.59033203125,1895.4371337890625,0.0,3775.27294921875,0.9045016169548036,1.0,0.0,3.0,1.0,0.0
17933160,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9120212197303772,0.5336654186248779,0.4822518527507782,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9901325106620787,0.6786641478538513,0.6428266167640686,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.864605724811554,0.4567026495933532,0.321158230304718,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8457584381103516,0.4260165393352508,0.4063822627067566,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6983215808868408,0.2341984957456588,1.0722302198410034,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.5782470703125,297.26251220703125,284.8929138183594,1.0,0.6624329090118408,0.4538531899452209,0.4538531899452209,1.0,1.0,-3.5125932693481445,1.2115615606307983,2.301031827926636,0.4153966605663299,0.836859405040741,0.836859405040741,0.0,199.97872924804688,208.0,66228.2734375,0.0,3668.899658203125,1.0,278.2580871582031,282.725830078125,296.7213134765625,301.02587890625,293.1499938964844,293.1499938964844,278.54998779296875,40600.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396554827690125,1.0,0.0,0.0,3.541106700897217,3.541130542755127,8.367029522560188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.369140625,0.0,1448.7554931640625,1895.4371337890625,0.0,3769.3115234375,0.8852986097335815,1.0,0.0,3.0,1.0,0.0
17933220,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091355800628662,0.5336704850196838,0.4820852875709533,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889312982559204,0.6813809275627136,0.6451886296272278,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8641531467437744,0.4599221348762512,0.3232912719249725,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444643020629883,0.4276093542575836,0.4077611267566681,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970277428627014,0.2349733710289001,1.075422286987305,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5792541503906,297.26861572265625,284.9985046386719,1.0,0.6651103496551514,0.4519344270229339,0.4519344270229339,1.0,1.0,-3.523287773132324,1.2106902599334717,2.312597751617432,0.4116213619709015,0.9275051951408386,0.9275051951408386,0.0,202.417724609375,211.0,65670.71875,0.0,3709.988037109375,1.0,278.5415344238281,282.8497314453125,296.6910705566406,300.87255859375,293.1499938964844,293.1499938964844,278.25,33983.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303072094917296,1.0,0.0,0.0,3.6434326171875,3.643456220626831,8.857573448040057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.3583984375,0.0,1510.8140869140625,1895.4371337890625,0.0,3683.95654296875,0.9025604128837584,1.0,0.0,3.0,1.0,0.0
17933280,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091355800628662,0.5336704850196838,0.4820852875709533,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889312982559204,0.6813809275627136,0.6451886296272278,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8641531467437744,0.4599221348762512,0.3232912719249725,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444643020629883,0.4276093542575836,0.4077611267566681,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970277428627014,0.2349733710289001,1.075422286987305,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5792541503906,297.26861572265625,284.9985046386719,1.0,0.6651103496551514,0.4519344270229339,0.4519344270229339,1.0,1.0,-3.523287773132324,1.2106902599334717,2.312597751617432,0.4116213619709015,0.9275051951408386,0.9275051951408386,0.0,202.417724609375,211.0,65670.71875,0.0,3709.988037109375,1.0,278.5415344238281,282.8497314453125,296.6910705566406,300.87255859375,293.1499938964844,293.1499938964844,278.25,33983.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303072094917296,1.0,0.0,0.0,3.6434326171875,3.643456220626831,8.857573448040057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.3583984375,0.0,1510.8140869140625,1895.4371337890625,0.0,3683.95654296875,0.9025604128837584,1.0,0.0,3.0,1.0,0.0
17933340,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.904798686504364,0.5322813987731934,0.4812459051609039,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865789413452148,0.682917058467865,0.6470198035240173,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8624915480613708,0.4622558057308197,0.3251489102840423,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8421151638031006,0.4284797608852386,0.4088840782642364,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6948292255401611,0.2353627234697342,1.0782721042633057,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.57305908203125,297.2642822265625,284.9181823730469,1.0,0.6677937507629395,0.4500156342983246,0.4500156342983246,1.0,1.0,-3.531502485275269,1.2088127136230469,2.3226897716522217,0.4076413512229919,0.8540703058242798,0.8540703058242798,0.0,205.6190490722656,214.0,66357.1875,0.0,3749.70556640625,1.0,278.25787353515625,282.74468994140625,296.7393798828125,301.0376892089844,293.1499938964844,293.1499938964844,278.54998779296875,38295.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366815090179444,1.0,0.0,0.0,3.5345892906188965,3.5346126556396484,8.336259043062455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.873046875,0.0,1425.1480712890625,1895.4371337890625,0.0,3742.227783203125,0.8817167282104492,1.0,0.0,3.0,1.0,0.0
17933400,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.904798686504364,0.5322813987731934,0.4812459051609039,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865789413452148,0.682917058467865,0.6470198035240173,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8624915480613708,0.4622558057308197,0.3251489102840423,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8421151638031006,0.4284797608852386,0.4088840782642364,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6948292255401611,0.2353627234697342,1.0782721042633057,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.57305908203125,297.2642822265625,284.9181823730469,1.0,0.6677937507629395,0.4500156342983246,0.4500156342983246,1.0,1.0,-3.531502485275269,1.2088127136230469,2.3226897716522217,0.4076413512229919,0.8540703058242798,0.8540703058242798,0.0,205.6190490722656,214.0,66357.1875,0.0,3749.70556640625,1.0,278.25787353515625,282.74468994140625,296.7393798828125,301.0376892089844,293.1499938964844,293.1499938964844,278.54998779296875,38295.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366815090179444,1.0,0.0,0.0,3.5345892906188965,3.5346126556396484,8.336259043062455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.873046875,0.0,1425.1480712890625,1895.4371337890625,0.0,3742.227783203125,0.8817167282104492,1.0,0.0,3.0,1.0,0.0
17933460,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016721248626708,0.532029390335083,0.4808623790740967,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849540591239928,0.6853551864624023,0.6491639614105225,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8616895079612732,0.4653686583042145,0.32723069190979,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8405108451843262,0.4299297928810119,0.4101768434047699,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932679414749146,0.2360675632953643,1.0813751220703125,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5725402832031,297.2684326171875,285.0044860839844,1.0,0.670498788356781,0.448103129863739,0.448103129863739,1.0,1.0,-3.5414037704467773,1.2075440883636477,2.333859443664551,0.4037179052829742,0.9413345456123352,0.9413345456123352,0.0,208.3606109619141,217.0,65921.8984375,0.0,3791.063720703125,1.0,278.5415954589844,282.8501892089844,296.7129821777344,300.91015625,293.1499938964844,293.1499938964844,278.25,33269.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297282695770264,1.0,0.0,0.0,3.658145904541016,3.658169507980346,8.929257546697045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.7197265625,0.0,1521.771240234375,1895.4371337890625,0.0,3678.650146484375,0.9052425026893616,1.0,0.0,3.0,1.0,0.0
17933520,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016721248626708,0.532029390335083,0.4808623790740967,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849540591239928,0.6853551864624023,0.6491639614105225,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8616895079612732,0.4653686583042145,0.32723069190979,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8405108451843262,0.4299297928810119,0.4101768434047699,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932679414749146,0.2360675632953643,1.0813751220703125,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5725402832031,297.2684326171875,285.0044860839844,1.0,0.670498788356781,0.448103129863739,0.448103129863739,1.0,1.0,-3.5414037704467773,1.2075440883636477,2.333859443664551,0.4037179052829742,0.9413345456123352,0.9413345456123352,0.0,208.3606109619141,217.0,65921.8984375,0.0,3791.063720703125,1.0,278.5415954589844,282.8501892089844,296.7129821777344,300.91015625,293.1499938964844,293.1499938964844,278.25,33269.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297282695770264,1.0,0.0,0.0,3.658145904541016,3.658169507980346,8.929257546697045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.7197265625,0.0,1521.771240234375,1895.4371337890625,0.0,3678.650146484375,0.9052425026893616,1.0,0.0,3.0,1.0,0.0
17933580,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.897287905216217,0.5304587483406067,0.479861319065094,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.982227861881256,0.6866127848625183,0.6507459878921509,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8598060607910156,0.4676002264022827,0.3290247917175293,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.837944746017456,0.4306286871433258,0.4111535847187042,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.690831184387207,0.2363343834877014,1.0837717056274414,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5648498535156,297.2621765136719,284.9129943847656,1.0,0.6731027960777283,0.446190595626831,0.446190595626831,1.0,1.0,-3.548327207565308,1.205095291137695,2.3432319164276123,0.3995112776756286,0.859139621257782,0.859139621257782,0.0,211.77459716796875,220.0,66653.5625,0.0,3829.17919921875,1.0,278.2576904296875,282.7347106933594,296.7571716308594,301.07623291015625,293.1499938964844,293.1499938964844,278.54998779296875,38186.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371631145477296,1.0,0.0,0.0,3.5578367710113525,3.557860374450684,8.446277206530795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.0556640625,0.0,1448.97314453125,1895.4371337890625,0.0,3746.618408203125,0.8867121934890747,1.0,0.0,3.0,1.0,0.0
17933640,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.897287905216217,0.5304587483406067,0.479861319065094,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.982227861881256,0.6866127848625183,0.6507459878921509,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8598060607910156,0.4676002264022827,0.3290247917175293,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.837944746017456,0.4306286871433258,0.4111535847187042,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.690831184387207,0.2363343834877014,1.0837717056274414,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5648498535156,297.2621765136719,284.9129943847656,1.0,0.6731027960777283,0.446190595626831,0.446190595626831,1.0,1.0,-3.548327207565308,1.205095291137695,2.3432319164276123,0.3995112776756286,0.859139621257782,0.859139621257782,0.0,211.77459716796875,220.0,66653.5625,0.0,3829.17919921875,1.0,278.2576904296875,282.7347106933594,296.7571716308594,301.07623291015625,293.1499938964844,293.1499938964844,278.54998779296875,38186.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371631145477296,1.0,0.0,0.0,3.5578367710113525,3.557860374450684,8.446277206530795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.0556640625,0.0,1448.97314453125,1895.4371337890625,0.0,3746.618408203125,0.8867121934890747,1.0,0.0,3.0,1.0,0.0
17933700,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8953161835670471,0.5302570462226868,0.479429543018341,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809986352920532,0.6876953840255737,0.6515434980392456,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8590381145477295,0.4691040217876434,0.3299428224563598,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367983102798462,0.4312532842159271,0.4116204679012298,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.689701497554779,0.2366001307964325,1.084757685661316,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.56378173828125,297.2632751464844,285.0188903808594,1.0,0.6743387579917908,0.4452343583106994,0.4452343583106994,1.0,1.0,-3.551612138748169,1.2037968635559082,2.3478152751922607,0.3972440659999847,0.9358007907867432,0.9358007907867432,0.0,213.3502960205078,220.0,65936.9609375,0.0,3847.0576171875,1.0,278.49957275390625,282.8564758300781,296.7135314941406,300.8757019042969,293.1499938964844,293.1499938964844,278.54998779296875,33791.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931843400001526,1.0,0.0,0.0,3.613588809967041,3.613612174987793,8.713061561138602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.796875,0.0,1476.677734375,1895.4371337890625,0.0,3698.026123046875,0.8970562815666199,1.0,0.0,3.0,1.0,0.0
17933760,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8941523432731628,0.5301570892333984,0.4793992042541504,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9804362654685974,0.6888893842697144,0.6527057886123657,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8589620590209961,0.4707091450691223,0.3310844600200653,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362756967544556,0.431979089975357,0.4123322367668152,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6891621351242065,0.236946552991867,1.086416721343994,285.00262451171875,284.95001220703125,304.0495300292969,293.74432373046875,299.5637512207031,297.2657165527344,285.0013427734375,1.0,0.6756940484046936,0.4442965090274811,0.4442965090274811,1.0,1.0,-3.557196617126465,1.2033828496932983,2.353813886642456,0.3954069912433624,0.9457643032073976,0.9457643032073976,0.0,214.5810089111328,223.0,66210.8671875,0.0,3868.70263671875,1.0,278.542236328125,282.84637451171875,296.7271728515625,300.94293212890625,293.1499938964844,293.1499938964844,278.25,33285.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304105043411256,1.0,0.0,0.0,3.6791181564331055,3.679141998291016,9.031933814185322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.4189453125,0.0,1545.3310546875,1895.4371337890625,0.0,3684.9033203125,0.9097957015037536,1.0,0.0,3.0,1.0,0.0
17933820,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8899471759796143,0.5285819172859192,0.4783903062343597,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776771664619446,0.6900265216827393,0.6541715264320374,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8572217226028442,0.4729642570018768,0.3328926861286163,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.833818793296814,0.4326130449771881,0.4132437109947204,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867799162864685,0.2371467053890228,1.0884960889816284,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.55584716796875,297.2592468261719,284.91033935546875,1.0,0.6781992316246033,0.4424208104610443,0.4424208104610443,1.0,1.0,-3.563527822494507,1.2007170915603638,2.3628108501434326,0.3911461532115936,0.8619177937507629,0.8619177937507629,0.0,217.978271484375,226.0,66905.9921875,0.0,3905.505859375,1.0,278.258056640625,282.7279357910156,296.7704162597656,301.1057434082031,293.1499938964844,293.1499938964844,278.54998779296875,38165.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377706050872804,1.0,0.0,0.0,3.577253818511963,3.577277421951294,8.538720521755749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.66015625,0.0,1469.6107177734375,1895.4371337890625,0.0,3752.154052734375,0.8909749388694763,1.0,0.0,3.0,1.0,0.0
17933880,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8899471759796143,0.5285819172859192,0.4783903062343597,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776771664619446,0.6900265216827393,0.6541715264320374,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8572217226028442,0.4729642570018768,0.3328926861286163,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.833818793296814,0.4326130449771881,0.4132437109947204,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867799162864685,0.2371467053890228,1.0884960889816284,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.55584716796875,297.2592468261719,284.91033935546875,1.0,0.6781992316246033,0.4424208104610443,0.4424208104610443,1.0,1.0,-3.563527822494507,1.2007170915603638,2.3628108501434326,0.3911461532115936,0.8619177937507629,0.8619177937507629,0.0,217.978271484375,226.0,66905.9921875,0.0,3905.505859375,1.0,278.258056640625,282.7279357910156,296.7704162597656,301.1057434082031,293.1499938964844,293.1499938964844,278.54998779296875,38165.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377706050872804,1.0,0.0,0.0,3.577253818511963,3.577277421951294,8.538720521755749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.66015625,0.0,1469.6107177734375,1895.4371337890625,0.0,3752.154052734375,0.8909749388694763,1.0,0.0,3.0,1.0,0.0
17933940,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8870047330856323,0.5282952785491943,0.4779456853866577,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9759185314178468,0.6922165155410767,0.6560496091842651,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8565331697463989,0.476128876209259,0.3349899351596832,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322673439979553,0.4339257776737213,0.4143848419189453,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851898431777954,0.2377147227525711,1.0909262895584106,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5547790527344,297.262939453125,285.002197265625,1.0,0.6807122230529785,0.4405451118946075,0.4405451118946075,1.0,1.0,-3.572061777114868,1.198835372924805,2.3732264041900635,0.3869631290435791,0.949766993522644,0.949766993522644,0.0,220.7395477294922,229.0,66390.4453125,0.0,3944.22802734375,1.0,278.5419006347656,282.8396911621094,296.74151611328125,300.96990966796875,293.1499938964844,293.1499938964844,278.25,33380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309556484222412,1.0,0.0,0.0,3.693283796310425,3.693307638168335,9.101618729800976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.9033203125,0.0,1562.024658203125,1895.4371337890625,0.0,3689.897705078125,0.9132168292999268,1.0,0.0,3.0,1.0,0.0
17934000,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8870047330856323,0.5282952785491943,0.4779456853866577,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9759185314178468,0.6922165155410767,0.6560496091842651,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8565331697463989,0.476128876209259,0.3349899351596832,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322673439979553,0.4339257776737213,0.4143848419189453,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851898431777954,0.2377147227525711,1.0909262895584106,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5547790527344,297.262939453125,285.002197265625,1.0,0.6807122230529785,0.4405451118946075,0.4405451118946075,1.0,1.0,-3.572061777114868,1.198835372924805,2.3732264041900635,0.3869631290435791,0.949766993522644,0.949766993522644,0.0,220.7395477294922,229.0,66390.4453125,0.0,3944.22802734375,1.0,278.5419006347656,282.8396911621094,296.74151611328125,300.96990966796875,293.1499938964844,293.1499938964844,278.25,33380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309556484222412,1.0,0.0,0.0,3.693283796310425,3.693307638168335,9.101618729800976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.9033203125,0.0,1562.024658203125,1895.4371337890625,0.0,3689.897705078125,0.9132168292999268,1.0,0.0,3.0,1.0,0.0
17934060,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8830083608627319,0.5267289280891418,0.4769501984119415,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731662273406982,0.6932563781738281,0.6574313044548035,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8549571633338928,0.4784269332885742,0.3368317186832428,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299379348754883,0.4345183372497558,0.4152610898017883,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6829046010971069,0.2378746569156646,1.0928294658660889,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5468139648437,297.2564697265625,284.9095764160156,1.0,0.6831528544425964,0.438696801662445,0.438696801662445,1.0,1.0,-3.578094244003296,1.1960433721542358,2.3820507526397705,0.3826446533203125,0.8645669221878052,0.8645669221878052,0.0,224.1117553710937,232.0,67118.625,0.0,3980.377685546875,1.0,278.2574157714844,282.7232360839844,296.7855529785156,301.1347351074219,293.1499938964844,293.1499938964844,278.54998779296875,38290.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382370710372924,1.0,0.0,0.0,3.5913422107696533,3.5913660526275635,8.606109531683614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.060546875,0.0,1485.7474365234375,1895.4371337890625,0.0,3756.402587890625,0.8942114114761353,1.0,0.0,3.0,1.0,0.0
17934120,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8830083608627319,0.5267289280891418,0.4769501984119415,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731662273406982,0.6932563781738281,0.6574313044548035,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8549571633338928,0.4784269332885742,0.3368317186832428,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299379348754883,0.4345183372497558,0.4152610898017883,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6829046010971069,0.2378746569156646,1.0928294658660889,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5468139648437,297.2564697265625,284.9095764160156,1.0,0.6831528544425964,0.438696801662445,0.438696801662445,1.0,1.0,-3.578094244003296,1.1960433721542358,2.3820507526397705,0.3826446533203125,0.8645669221878052,0.8645669221878052,0.0,224.1117553710937,232.0,67118.625,0.0,3980.377685546875,1.0,278.2574157714844,282.7232360839844,296.7855529785156,301.1347351074219,293.1499938964844,293.1499938964844,278.54998779296875,38290.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382370710372924,1.0,0.0,0.0,3.5913422107696533,3.5913660526275635,8.606109531683614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.060546875,0.0,1485.7474365234375,1895.4371337890625,0.0,3756.402587890625,0.8942114114761353,1.0,0.0,3.0,1.0,0.0
17934180,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8802030086517334,0.5264533758163452,0.4765063524246216,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713998436927797,0.6953597068786621,0.6592178344726562,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8543726205825806,0.4816493988037109,0.3389622271060943,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8284551501274109,0.4357956647872925,0.4163626432418823,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813651323318481,0.2384078502655029,1.0950847864151,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5458068847656,297.26031494140625,285.0028381347656,1.0,0.6856056451797485,0.4368484914302826,0.4368484914302826,1.0,1.0,-3.586300611495972,1.194024920463562,2.392275810241699,0.3783816993236542,0.9536212682724,0.9536212682724,0.0,226.8602905273437,235.0,66594.03125,0.0,4018.486328125,1.0,278.5419921875,282.83660888671875,296.7569885253906,300.9984436035156,293.1499938964844,293.1499938964844,278.25,33407.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313361048698424,1.0,0.0,0.0,3.707240581512451,3.707264661788941,9.170537964564572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.509765625,0.0,1578.0855712890625,1895.4371337890625,0.0,3693.382080078125,0.9163947701454164,1.0,0.0,3.0,1.0,0.0
17934240,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8802030086517334,0.5264533758163452,0.4765063524246216,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713998436927797,0.6953597068786621,0.6592178344726562,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8543726205825806,0.4816493988037109,0.3389622271060943,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8284551501274109,0.4357956647872925,0.4163626432418823,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813651323318481,0.2384078502655029,1.0950847864151,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5458068847656,297.26031494140625,285.0028381347656,1.0,0.6856056451797485,0.4368484914302826,0.4368484914302826,1.0,1.0,-3.586300611495972,1.194024920463562,2.392275810241699,0.3783816993236542,0.9536212682724,0.9536212682724,0.0,226.8602905273437,235.0,66594.03125,0.0,4018.486328125,1.0,278.5419921875,282.83660888671875,296.7569885253906,300.9984436035156,293.1499938964844,293.1499938964844,278.25,33407.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313361048698424,1.0,0.0,0.0,3.707240581512451,3.707264661788941,9.170537964564572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.509765625,0.0,1578.0855712890625,1895.4371337890625,0.0,3693.382080078125,0.9163947701454164,1.0,0.0,3.0,1.0,0.0
17934300,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786845207214355,0.5257276892662048,0.4762336015701294,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703984260559082,0.6959047317504883,0.660082221031189,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8539883494377136,0.4828684329986572,0.3400219976902008,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276435136795044,0.4361317455768585,0.4169245958328247,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.680556058883667,0.2385196685791015,1.096358299255371,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.54229736328125,297.2578430175781,284.8778991699219,1.0,0.6868740916252136,0.4359243214130401,0.4359243214130401,1.0,1.0,-3.5905025005340576,1.1930251121520996,2.397477388381958,0.3763747215270996,0.8675847053527832,0.8675847053527832,0.0,228.3503570556641,235.0,67565.9609375,0.0,4038.55517578125,1.0,278.29638671875,282.6938781738281,296.8092956542969,301.2264099121094,293.1499938964844,293.1499938964844,278.25,37507.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370198845863342,1.0,0.0,0.0,3.6760756969451904,3.676100254058838,9.017002184918964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.806640625,0.0,1573.7354736328125,1895.4371337890625,0.0,3745.312744140625,0.9101319909095764,1.0,0.0,3.0,1.0,0.0
17934360,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763872981071472,0.5248896479606628,0.4755192697048187,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.968637764453888,0.6962977051734924,0.6605120897293091,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8529296517372131,0.4839884340763092,0.3408369421958923,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8262181878089905,0.4363436996936798,0.417201817035675,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6791601181030273,0.2385309636592865,1.096833109855652,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,299.53778076171875,297.2538452148437,284.9088439941406,1.0,0.6879918575286865,0.4350261688232422,0.4350261688232422,1.0,1.0,-3.5920472145080566,1.191115140914917,2.40093207359314,0.3739936649799347,0.8672489523887634,0.8672489523887634,0.0,230.22369384765625,238.0,67327.96875,0.0,4054.089599609375,1.0,278.2574157714844,282.7188415527344,296.80181884765625,301.1646423339844,293.1499938964844,293.1499938964844,278.54998779296875,38329.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938554346561432,1.0,0.0,0.0,3.605844736099243,3.605868577957153,8.675755793774442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.099609375,0.0,1501.815185546875,1895.4371337890625,0.0,3759.29150390625,0.8974559307098389,1.0,0.0,3.0,1.0,0.0
17934420,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736992478370667,0.5246216058731079,0.4750711619853973,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668498635292052,0.6983119249343872,0.6622031331062317,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8524281978607178,0.4872687757015228,0.3429996073246002,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8247804045677185,0.4375835955142975,0.4182610213756561,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6776601672172546,0.2390321046113968,1.0989264249801636,285.0040588378906,284.95001220703125,304.1487121582031,293.79168701171875,299.5369873046875,297.2578125,285.0028381347656,1.0,0.6903904676437378,0.433229923248291,0.433229923248291,1.0,1.0,-3.599926233291626,1.1890356540679932,2.410890579223633,0.3697118461132049,0.9573519825935364,0.9573519825935364,0.0,232.97027587890625,241.0,66795.140625,0.0,4091.62255859375,1.0,278.5428466796875,282.83319091796875,296.7733459472656,301.0278015136719,293.1499938964844,293.1499938964844,278.25,33380.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931572198867798,1.0,0.0,0.0,3.722576379776001,3.722600698471069,9.24656717415928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.166015625,0.0,1595.430419921875,1895.4371337890625,0.0,3695.543701171875,0.9195616245269777,1.0,0.0,3.0,1.0,0.0
17934480,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736992478370667,0.5246216058731079,0.4750711619853973,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668498635292052,0.6983119249343872,0.6622031331062317,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8524281978607178,0.4872687757015228,0.3429996073246002,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8247804045677185,0.4375835955142975,0.4182610213756561,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6776601672172546,0.2390321046113968,1.0989264249801636,285.0040588378906,284.95001220703125,304.1487121582031,293.79168701171875,299.5369873046875,297.2578125,285.0028381347656,1.0,0.6903904676437378,0.433229923248291,0.433229923248291,1.0,1.0,-3.599926233291626,1.1890356540679932,2.410890579223633,0.3697118461132049,0.9573519825935364,0.9573519825935364,0.0,232.97027587890625,241.0,66795.140625,0.0,4091.62255859375,1.0,278.5428466796875,282.83319091796875,296.7733459472656,301.0278015136719,293.1499938964844,293.1499938964844,278.25,33380.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931572198867798,1.0,0.0,0.0,3.722576379776001,3.722600698471069,9.24656717415928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.166015625,0.0,1595.430419921875,1895.4371337890625,0.0,3695.543701171875,0.9195616245269777,1.0,0.0,3.0,1.0,0.0
17934540,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700429201126099,0.5230509042739868,0.4740894138813019,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640659093856812,0.6991409659385681,0.6634086966514587,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8510945439338684,0.4896438717842102,0.3449072539806366,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8226073384284973,0.4380820989608764,0.4190621972084045,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.67552250623703,0.2391189634799957,1.1005351543426514,284.9067077636719,284.95001220703125,304.1654052734375,293.8007202148437,299.52886962890625,297.2512512207031,284.9078674316406,1.0,0.6927270293235779,0.4314336478710174,0.4314336478710174,1.0,1.0,-3.605398654937744,1.1860342025756836,2.4193644523620605,0.3651448488235473,0.8699770569801331,0.8699770569801331,0.0,236.33116149902344,244.0,67537.8515625,0.0,4126.72412109375,1.0,278.2572021484375,282.71435546875,296.8193664550781,301.1954040527344,293.1499938964844,293.1499938964844,278.54998779296875,38316.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387983679771424,1.0,0.0,0.0,3.620575428009033,3.6205995082855225,8.746785624680342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.84765625,0.0,1517.873046875,1895.4371337890625,0.0,3761.51318359375,0.9007024168968201,1.0,0.0,3.0,1.0,0.0
17934600,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700429201126099,0.5230509042739868,0.4740894138813019,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640659093856812,0.6991409659385681,0.6634086966514587,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8510945439338684,0.4896438717842102,0.3449072539806366,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8226073384284973,0.4380820989608764,0.4190621972084045,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.67552250623703,0.2391189634799957,1.1005351543426514,284.9067077636719,284.95001220703125,304.1654052734375,293.8007202148437,299.52886962890625,297.2512512207031,284.9078674316406,1.0,0.6927270293235779,0.4314336478710174,0.4314336478710174,1.0,1.0,-3.605398654937744,1.1860342025756836,2.4193644523620605,0.3651448488235473,0.8699770569801331,0.8699770569801331,0.0,236.33116149902344,244.0,67537.8515625,0.0,4126.72412109375,1.0,278.2572021484375,282.71435546875,296.8193664550781,301.1954040527344,293.1499938964844,293.1499938964844,278.54998779296875,38316.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387983679771424,1.0,0.0,0.0,3.620575428009033,3.6205995082855225,8.746785624680342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.84765625,0.0,1517.873046875,1895.4371337890625,0.0,3761.51318359375,0.9007024168968201,1.0,0.0,3.0,1.0,0.0
17934660,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8674669861793518,0.5227837562561035,0.4736393094062805,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622556567192078,0.7010607123374939,0.6650062799453735,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8506686687469482,0.4929795265197754,0.3471044898033142,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.821202278137207,0.4392808377742767,0.4200798571109772,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.674060046672821,0.2395887672901153,1.102480173110962,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5283203125,297.2553100585937,285.0035400390625,1.0,0.6950740218162537,0.429700493812561,0.429700493812561,1.0,1.0,-3.612975835800171,1.1839426755905151,2.4290332794189453,0.3607931137084961,0.9611215591430664,0.9611215591430664,0.0,239.0741271972656,247.0,66984.7421875,0.0,4163.71240234375,1.0,278.5429382324219,282.8305969238281,296.79150390625,301.05816650390625,293.1499938964844,293.1499938964844,278.25,33402.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317712187767028,1.0,0.0,0.0,3.735480070114136,3.735504388809204,9.31078147914377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.9287109375,0.0,1610.478271484375,1895.4371337890625,0.0,3697.365478515625,0.922491729259491,1.0,0.0,3.0,1.0,0.0
