time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934720,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8674669861793518,0.5227837562561035,0.4736393094062805,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622556567192078,0.7010607123374939,0.6650062799453735,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8506686687469482,0.4929795265197754,0.3471044898033142,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.821202278137207,0.4392808377742767,0.4200798571109772,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.674060046672821,0.2395887672901153,1.102480173110962,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5283203125,297.2553100585937,285.0035400390625,1.0,0.6950740218162537,0.429700493812561,0.429700493812561,1.0,1.0,-3.612975835800171,1.1839426755905151,2.4290332794189453,0.3607931137084961,0.9611215591430664,0.9611215591430664,0.0,239.0741271972656,247.0,66984.7421875,0.0,4163.71240234375,1.0,278.5429382324219,282.8305969238281,296.79150390625,301.05816650390625,293.1499938964844,293.1499938964844,278.25,33402.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317712187767028,1.0,0.0,0.0,3.735480070114136,3.735504388809204,9.31078147914377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.9287109375,0.0,1610.478271484375,1895.4371337890625,0.0,3697.365478515625,0.922491729259491,1.0,0.0,3.0,1.0,0.0
17934780,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639776110649109,0.5212098956108093,0.4726589322090149,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594693779945374,0.7017844319343567,0.6661197543144226,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8494493961334229,0.495395302772522,0.3490440845489502,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190904259681702,0.4397324025630951,0.4208406209945678,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6719995141029358,0.2396439462900161,1.103954553604126,284.9058837890625,284.95001220703125,304.1990051269531,293.8197937011719,299.5203857421875,297.24871826171875,284.9070739746094,1.0,0.6973615884780884,0.4279673397541046,0.4279673397541046,1.0,1.0,-3.618167638778688,1.1809347867965698,2.4372329711914062,0.3564241528511047,0.8726481795310974,0.8726481795310974,0.0,242.43348693847656,250.0,67739.421875,0.0,4198.27978515625,1.0,278.2571105957031,282.7102966308594,296.8382568359375,301.2271728515625,293.1499938964844,293.1499938964844,278.54998779296875,38322.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389556050300598,1.0,0.0,0.0,3.634541511535645,3.634565830230713,8.814396323941764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.9677734375,0.0,1533.339111328125,1895.4371337890625,0.0,3762.94384765625,0.9038002490997314,1.0,0.0,3.0,1.0,0.0
17934840,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639776110649109,0.5212098956108093,0.4726589322090149,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594693779945374,0.7017844319343567,0.6661197543144226,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8494493961334229,0.495395302772522,0.3490440845489502,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190904259681702,0.4397324025630951,0.4208406209945678,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6719995141029358,0.2396439462900161,1.103954553604126,284.9058837890625,284.95001220703125,304.1990051269531,293.8197937011719,299.5203857421875,297.24871826171875,284.9070739746094,1.0,0.6973615884780884,0.4279673397541046,0.4279673397541046,1.0,1.0,-3.618167638778688,1.1809347867965698,2.4372329711914062,0.3564241528511047,0.8726481795310974,0.8726481795310974,0.0,242.43348693847656,250.0,67739.421875,0.0,4198.27978515625,1.0,278.2571105957031,282.7102966308594,296.8382568359375,301.2271728515625,293.1499938964844,293.1499938964844,278.54998779296875,38322.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389556050300598,1.0,0.0,0.0,3.634541511535645,3.634565830230713,8.814396323941764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.9677734375,0.0,1533.339111328125,1895.4371337890625,0.0,3762.94384765625,0.9038002490997314,1.0,0.0,3.0,1.0,0.0
17934900,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8623941540718079,0.5210093855857849,0.472219705581665,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.958195686340332,0.7026224136352539,0.6666693091392517,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8489665985107422,0.4970286786556244,0.3500347137451172,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8181207180023193,0.4402490258216858,0.4211941063404083,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.671026885509491,0.2398160547018051,1.104487419128418,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5194702148437,297.2499694824219,285.01959228515625,1.0,0.6984432935714722,0.4271007776260376,0.4271007776260376,1.0,1.0,-3.620550632476807,1.1793478727340698,2.441202640533448,0.3541061282157898,0.952319324016571,0.952319324016571,0.0,243.99041748046875,250.0,66946.171875,0.0,4214.28466796875,1.0,278.5018005371094,282.84033203125,296.79608154296875,301.0220031738281,293.1499938964844,293.1499938964844,278.54998779296875,34058.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335076212882996,1.0,0.0,0.0,3.6836562156677246,3.683680295944214,9.054229508365096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.9033203125,0.0,1556.2769775390625,1895.4371337890625,0.0,3713.249755859375,0.91302889585495,1.0,0.0,3.0,1.0,0.0
17934960,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615242838859558,0.5209401249885559,0.4722020924091339,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9576578140258788,0.7036072015762329,0.6676201820373535,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8491092920303345,0.4987862110137939,0.3512747883796692,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8177231550216675,0.4408892095088959,0.4218149483203888,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6705887317657471,0.2400853335857391,1.1057616472244265,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.5198059082031,297.2528076171875,285.0042724609375,1.0,0.699658989906311,0.4262509346008301,0.4262509346008301,1.0,1.0,-3.625442504882813,1.1786925792694092,2.446749925613404,0.3522419333457947,0.9647730588912964,0.9647730588912964,0.0,245.17584228515625,253.0,67260.2578125,0.0,4234.716796875,1.0,278.54302978515625,282.8324584960937,296.8109741210937,301.090087890625,293.1499938964844,293.1499938964844,278.25,33419.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319027066230774,1.0,0.0,0.0,3.747708797454834,3.7477333545684814,9.371842111249862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.599609375,0.0,1624.7908935546875,1895.4371337890625,0.0,3698.569091796875,0.9253078103065492,1.0,0.0,3.0,1.0,0.0
17935020,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.858200192451477,0.5193604230880737,0.4712238013744354,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.954881489276886,0.7042235136032104,0.6686424612998962,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8480024337768555,0.50124192237854,0.3532477915287018,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8156632781028748,0.4412921965122223,0.4225358664989471,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6686082482337952,0.2401107549667358,1.10711407661438,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5118713378906,297.2462158203125,284.9061279296875,1.0,0.701899528503418,0.424551248550415,0.424551248550415,1.0,1.0,-3.630373477935791,1.1756045818328855,2.4547688961029053,0.3480677604675293,0.8749697208404541,0.8749697208404541,0.0,248.5315704345703,256.0,67929.5,0.0,4268.767578125,1.0,278.2568054199219,282.7062683105469,296.8585510253906,301.2599792480469,293.1499938964844,293.1499938964844,278.54998779296875,38387.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390560984611512,1.0,0.0,0.0,3.647587299346924,3.647611618041992,8.877785830918583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.5244140625,0.0,1548.3365478515625,1895.4371337890625,0.0,3763.8583984375,0.9066555500030518,1.0,0.0,3.0,1.0,0.0
17935080,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.858200192451477,0.5193604230880737,0.4712238013744354,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.954881489276886,0.7042235136032104,0.6686424612998962,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8480024337768555,0.50124192237854,0.3532477915287018,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8156632781028748,0.4412921965122223,0.4225358664989471,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6686082482337952,0.2401107549667358,1.10711407661438,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5118713378906,297.2462158203125,284.9061279296875,1.0,0.701899528503418,0.424551248550415,0.424551248550415,1.0,1.0,-3.630373477935791,1.1756045818328855,2.4547688961029053,0.3480677604675293,0.8749697208404541,0.8749697208404541,0.0,248.5315704345703,256.0,67929.5,0.0,4268.767578125,1.0,278.2568054199219,282.7062683105469,296.8585510253906,301.2599792480469,293.1499938964844,293.1499938964844,278.54998779296875,38387.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390560984611512,1.0,0.0,0.0,3.647587299346924,3.647611618041992,8.877785830918583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.5244140625,0.0,1548.3365478515625,1895.4371337890625,0.0,3763.8583984375,0.9066555500030518,1.0,0.0,3.0,1.0,0.0
17935140,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558600544929504,0.5190908908843994,0.4707617163658142,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530670046806335,0.7059518694877625,0.670046865940094,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8477396368980408,0.504691481590271,0.3555135726928711,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8143200278282166,0.4424082040786743,0.4234665334224701,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6672452092170715,0.2405268549919128,1.1087952852249146,285.00604248046875,284.95001220703125,304.25,293.8507995605469,299.5113220214844,297.2503967285156,285.0048522949219,1.0,0.7041488885879517,0.4228515625,0.4228515625,1.0,1.0,-3.637364864349365,1.1732323169708252,2.46413254737854,0.3439491093158722,0.9683394432067872,0.9683394432067872,0.0,251.27008056640625,259.0,67346.515625,0.0,4304.662109375,1.0,278.5431213378906,282.8258972167969,296.831787109375,301.121826171875,293.1499938964844,293.1499938964844,278.25,33451.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319354295730592,1.0,0.0,0.0,3.759918212890625,3.759943008422852,9.433005629944092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.2080078125,0.0,1639.28662109375,1895.4371337890625,0.0,3698.868896484375,0.928043007850647,1.0,0.0,3.0,1.0,0.0
17935200,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558600544929504,0.5190908908843994,0.4707617163658142,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530670046806335,0.7059518694877625,0.670046865940094,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8477396368980408,0.504691481590271,0.3555135726928711,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8143200278282166,0.4424082040786743,0.4234665334224701,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6672452092170715,0.2405268549919128,1.1087952852249146,285.00604248046875,284.95001220703125,304.25,293.8507995605469,299.5113220214844,297.2503967285156,285.0048522949219,1.0,0.7041488885879517,0.4228515625,0.4228515625,1.0,1.0,-3.637364864349365,1.1732323169708252,2.46413254737854,0.3439491093158722,0.9683394432067872,0.9683394432067872,0.0,251.27008056640625,259.0,67346.515625,0.0,4304.662109375,1.0,278.5431213378906,282.8258972167969,296.831787109375,301.121826171875,293.1499938964844,293.1499938964844,278.25,33451.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319354295730592,1.0,0.0,0.0,3.759918212890625,3.759943008422852,9.433005629944092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.2080078125,0.0,1639.28662109375,1895.4371337890625,0.0,3698.868896484375,0.928043007850647,1.0,0.0,3.0,1.0,0.0
17935260,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526721000671387,0.5175051689147949,0.4697766304016113,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502832889556884,0.7064606547355652,0.6709703803062439,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8467199802398682,0.507188081741333,0.3575159013271332,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122807741165161,0.4427614212036133,0.4241429269313812,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6653280258178711,0.2405248582363128,1.1100258827209473,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.50341796875,297.24383544921875,284.905029296875,1.0,0.706342875957489,0.4211753010749817,0.4211753010749817,1.0,1.0,-3.642004251480103,1.170036792755127,2.471967458724976,0.3398160338401794,0.8775281310081482,0.8775281310081482,0.0,254.6291046142578,262.0,68127.296875,0.0,4338.13671875,1.0,278.25714111328125,282.7023010253906,296.8797302246094,301.2936096191406,293.1499938964844,293.1499938964844,278.54998779296875,38305.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390175342559814,1.0,0.0,0.0,3.66178822517395,3.6618127822875977,8.947047263063723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.9189453125,0.0,1563.6307373046875,1895.4371337890625,0.0,3763.50732421875,0.9097524881362916,1.0,0.0,3.0,1.0,0.0
17935320,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526721000671387,0.5175051689147949,0.4697766304016113,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502832889556884,0.7064606547355652,0.6709703803062439,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8467199802398682,0.507188081741333,0.3575159013271332,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122807741165161,0.4427614212036133,0.4241429269313812,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6653280258178711,0.2405248582363128,1.1100258827209473,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.50341796875,297.24383544921875,284.905029296875,1.0,0.706342875957489,0.4211753010749817,0.4211753010749817,1.0,1.0,-3.642004251480103,1.170036792755127,2.471967458724976,0.3398160338401794,0.8775281310081482,0.8775281310081482,0.0,254.6291046142578,262.0,68127.296875,0.0,4338.13671875,1.0,278.25714111328125,282.7023010253906,296.8797302246094,301.2936096191406,293.1499938964844,293.1499938964844,278.54998779296875,38305.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390175342559814,1.0,0.0,0.0,3.66178822517395,3.6618127822875977,8.947047263063723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.9189453125,0.0,1563.6307373046875,1895.4371337890625,0.0,3763.50732421875,0.9097524881362916,1.0,0.0,3.0,1.0,0.0
17935380,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504366874694824,0.5172286629676819,0.4693102240562439,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484662413597108,0.7080878615379333,0.6722793579101562,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8465283513069153,0.5106921195983887,0.3598180711269378,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109490871429443,0.4438311755657196,0.4250289499759674,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.664011538028717,0.2409165948629379,1.1115975379943848,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.50311279296875,297.248046875,285.00543212890625,1.0,0.7085465788841248,0.4194990396499634,0.4194990396499634,1.0,1.0,-3.648734331130981,1.1675673723220823,2.4811668395996094,0.3357298970222473,0.9718411564826964,0.9718411564826964,0.0,257.3630065917969,265.0,67520.0546875,0.0,4373.52099609375,1.0,278.5432434082031,282.82373046875,296.85400390625,301.1553039550781,293.1499938964844,293.1499938964844,278.25,33475.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931891918182373,1.0,0.0,0.0,3.771575927734375,3.7716007232666016,9.491590731158794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.9375,0.0,1653.162109375,1895.4371337890625,0.0,3698.470458984375,0.93069189786911,1.0,0.0,3.0,1.0,0.0
17935440,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504366874694824,0.5172286629676819,0.4693102240562439,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484662413597108,0.7080878615379333,0.6722793579101562,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8465283513069153,0.5106921195983887,0.3598180711269378,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109490871429443,0.4438311755657196,0.4250289499759674,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.664011538028717,0.2409165948629379,1.1115975379943848,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.50311279296875,297.248046875,285.00543212890625,1.0,0.7085465788841248,0.4194990396499634,0.4194990396499634,1.0,1.0,-3.648734331130981,1.1675673723220823,2.4811668395996094,0.3357298970222473,0.9718411564826964,0.9718411564826964,0.0,257.3630065917969,265.0,67520.0546875,0.0,4373.52099609375,1.0,278.5432434082031,282.82373046875,296.85400390625,301.1553039550781,293.1499938964844,293.1499938964844,278.25,33475.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931891918182373,1.0,0.0,0.0,3.771575927734375,3.7716007232666016,9.491590731158794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.9375,0.0,1653.162109375,1895.4371337890625,0.0,3698.470458984375,0.93069189786911,1.0,0.0,3.0,1.0,0.0
17935500,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492564558982849,0.5165045261383057,0.4690498411655426,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474830031394958,0.7083832621574402,0.6729311347007751,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8463782668113708,0.5120216608047485,0.3609724342823028,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102455139160156,0.4440580308437347,0.4255009591579437,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.663351833820343,0.2409585118293762,1.1125812530517578,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.4998779296875,297.24566650390625,284.8773193359375,1.0,0.7097007036209106,0.4186609089374542,0.4186609089374542,1.0,1.0,-3.652353286743164,1.166399598121643,2.4859535694122314,0.3338631093502044,0.8843590021133423,0.8843590021133423,0.0,258.8326416015625,265.0,68552.8984375,0.0,4392.57861328125,1.0,278.2950439453125,282.6773986816406,296.9082336425781,301.3876953125,293.1499938964844,293.1499938964844,278.25,37293.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937467634677887,1.0,0.0,0.0,3.743655204772949,3.743680238723755,9.35157913772855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.8125,0.0,1649.810546875,1895.4371337890625,0.0,3749.3935546875,0.9252433776855468,1.0,0.0,3.0,1.0,0.0
17935560,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8473857641220093,0.5156355500221252,0.4683249592781067,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456910490989684,0.7084870934486389,0.6731093525886536,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8455986380577087,0.5132285952568054,0.361853688955307,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8089240193367004,0.4441342949867248,0.4256637692451477,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6621631979942322,0.2408891171216964,1.1127253770828247,284.90338134765625,284.95001220703125,304.3034973144531,293.8849182128906,299.4954528808594,297.2414855957031,284.9048156738281,1.0,0.7106966376304626,0.4178503155708313,0.4178503155708313,1.0,1.0,-3.653127908706665,1.1642974615097046,2.488830327987671,0.3316486477851867,0.880219578742981,0.880219578742981,0.0,260.71856689453125,253.0,68305.140625,0.0,4406.482421875,1.0,278.2569274902344,282.6993713378906,296.90289306640625,301.32843017578125,293.1499938964844,293.1499938964844,278.54998779296875,38357.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938938856124878,1.0,0.0,0.0,3.673395872116089,3.673420429229736,9.003860554912535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.1171875,0.0,1577.1029052734375,1895.4371337890625,0.0,3762.791748046875,0.9124387502670288,1.0,0.0,3.0,1.0,0.0
17935620,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505672812461853,0.5153737664222717,0.4675962030887604,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508358240127563,0.7100232839584351,0.6740458607673645,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8507972955703735,0.5168033242225647,0.363990843296051,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127872943878174,0.4451720714569092,0.4262340366840362,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652368307113647,0.2412731051445007,1.1129122972488403,285.0055236816406,284.95001220703125,304.3221740722656,293.8970031738281,299.4955139160156,297.2459411621094,285.0043029785156,1.0,0.7087550163269043,0.416229099035263,0.416229099035263,1.0,1.0,-3.6568543910980233,1.160861611366272,2.495992660522461,0.3273768424987793,0.9737728834152222,0.9737728834152222,0.0,256.3507385253906,241.0,67653.8125,0.0,4389.45751953125,1.0,278.5433654785156,282.8208312988281,296.87744140625,301.1884155273437,293.1499938964844,293.1499938964844,278.25,33540.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317386150360109,1.0,0.0,0.0,3.781747579574585,3.781772375106812,9.542856105326791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.5556640625,0.0,1665.6783447265625,1895.4371337890625,0.0,3697.06689453125,0.9330226182937622,1.0,0.0,3.0,1.0,0.0
17935680,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505672812461853,0.5153737664222717,0.4675962030887604,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508358240127563,0.7100232839584351,0.6740458607673645,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8507972955703735,0.5168033242225647,0.363990843296051,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127872943878174,0.4451720714569092,0.4262340366840362,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652368307113647,0.2412731051445007,1.1129122972488403,285.0055236816406,284.95001220703125,304.3221740722656,293.8970031738281,299.4955139160156,297.2459411621094,285.0043029785156,1.0,0.7087550163269043,0.416229099035263,0.416229099035263,1.0,1.0,-3.6568543910980233,1.160861611366272,2.495992660522461,0.3273768424987793,0.9737728834152222,0.9737728834152222,0.0,256.3507385253906,241.0,67653.8125,0.0,4389.45751953125,1.0,278.5433654785156,282.8208312988281,296.87744140625,301.1884155273437,293.1499938964844,293.1499938964844,278.25,33540.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317386150360109,1.0,0.0,0.0,3.781747579574585,3.781772375106812,9.542856105326791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.5556640625,0.0,1665.6783447265625,1895.4371337890625,0.0,3697.06689453125,0.9330226182937622,1.0,0.0,3.0,1.0,0.0
17935740,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8562101125717163,0.5138587951660156,0.4662626981735229,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589825868606568,0.7103599905967712,0.6743900179862976,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8586260676383972,0.5194509029388428,0.3657812476158142,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.818947970867157,0.4454912543296814,0.4264464378356933,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704984903335571,0.2412988543510437,1.1121788024902344,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.48834228515625,297.2401123046875,284.9021911621094,1.0,0.7049657702445984,0.4146079123020172,0.4146079123020172,1.0,1.0,-3.65720272064209,1.156201958656311,2.5010006427764893,0.3228690922260284,0.8798267245292664,0.8798267245292664,0.0,248.68136596679688,229.0,68375.046875,0.0,4342.525390625,1.0,278.2565612792969,282.6961364746094,296.92645263671875,301.3578491210937,293.1499938964844,293.1499938964844,278.54998779296875,38517.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385921359062196,1.0,0.0,0.0,3.679453372955322,3.6794779300689697,9.033579431161344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.63671875,0.0,1585.1724853515625,1895.4371337890625,0.0,3759.635498046875,0.9138063192367554,1.0,0.0,3.0,1.0,0.0
17935800,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8562101125717163,0.5138587951660156,0.4662626981735229,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589825868606568,0.7103599905967712,0.6743900179862976,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8586260676383972,0.5194509029388428,0.3657812476158142,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.818947970867157,0.4454912543296814,0.4264464378356933,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704984903335571,0.2412988543510437,1.1121788024902344,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.48834228515625,297.2401123046875,284.9021911621094,1.0,0.7049657702445984,0.4146079123020172,0.4146079123020172,1.0,1.0,-3.65720272064209,1.156201958656311,2.5010006427764893,0.3228690922260284,0.8798267245292664,0.8798267245292664,0.0,248.68136596679688,229.0,68375.046875,0.0,4342.525390625,1.0,278.2565612792969,282.6961364746094,296.92645263671875,301.3578491210937,293.1499938964844,293.1499938964844,278.54998779296875,38517.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385921359062196,1.0,0.0,0.0,3.679453372955322,3.6794779300689697,9.033579431161344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.63671875,0.0,1585.1724853515625,1895.4371337890625,0.0,3759.635498046875,0.9138063192367554,1.0,0.0,3.0,1.0,0.0
17935860,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650622367858887,0.5137190222740173,0.4654193818569183,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700751900672911,0.7118633389472961,0.6750560402870178,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8697220683097839,0.5231946706771851,0.36785888671875,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276546597480774,0.4465921521186828,0.4268388152122497,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6782552003860474,0.2417914271354675,1.1117252111434937,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4897766113281,297.2456359863281,285.0033569335937,1.0,0.700244128704071,0.4131083786487579,0.4131083786487579,1.0,1.0,-3.659404993057251,1.1525356769561768,2.506869316101074,0.3186990022659302,0.9733638167381288,0.9733638167381288,0.0,238.4435577392578,217.0,67692.0625,0.0,4284.57763671875,1.0,278.5433959960937,282.8197631835937,296.9013977050781,301.21514892578125,293.1499938964844,293.1499938964844,278.25,33614.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311119318008424,1.0,0.0,0.0,3.7847750186920166,3.784799814224243,9.558140163790083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.67578125,0.0,1669.835205078125,1895.4371337890625,0.0,3691.329345703125,0.9337483644485474,1.0,0.0,3.0,1.0,0.0
17935920,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650622367858887,0.5137190222740173,0.4654193818569183,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700751900672911,0.7118633389472961,0.6750560402870178,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8697220683097839,0.5231946706771851,0.36785888671875,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276546597480774,0.4465921521186828,0.4268388152122497,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6782552003860474,0.2417914271354675,1.1117252111434937,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4897766113281,297.2456359863281,285.0033569335937,1.0,0.700244128704071,0.4131083786487579,0.4131083786487579,1.0,1.0,-3.659404993057251,1.1525356769561768,2.506869316101074,0.3186990022659302,0.9733638167381288,0.9733638167381288,0.0,238.4435577392578,217.0,67692.0625,0.0,4284.57763671875,1.0,278.5433959960937,282.8197631835937,296.9013977050781,301.21514892578125,293.1499938964844,293.1499938964844,278.25,33614.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311119318008424,1.0,0.0,0.0,3.7847750186920166,3.784799814224243,9.558140163790083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.67578125,0.0,1669.835205078125,1895.4371337890625,0.0,3691.329345703125,0.9337483644485474,1.0,0.0,3.0,1.0,0.0
17935980,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.874833345413208,0.5123127698898315,0.4640768468379974,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811468720436096,0.7121524810791016,0.675248384475708,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8819549679756165,0.5259881019592285,0.3696692883968353,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371750712394714,0.4469663798809051,0.4269905984401703,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6869075894355774,0.2419220060110092,1.1109219789505005,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4839172363281,297.2407531738281,284.9024658203125,1.0,0.6949983239173889,0.4116088449954986,0.4116088449954986,1.0,1.0,-3.65942645072937,1.1480854749679563,2.511341094970703,0.3145091533660888,0.8800731301307678,0.8800731301307678,0.0,227.8275146484375,205.0,68411.3203125,0.0,4218.29931640625,1.0,278.2565612792969,282.6962280273437,296.9515380859375,301.3851928710937,293.1499938964844,293.1499938964844,278.54998779296875,38537.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378097653388976,1.0,0.0,0.0,3.681303024291992,3.68132758140564,9.042664146363676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.6943359375,0.0,1587.4229736328125,1895.4371337890625,0.0,3752.5107421875,0.9142425656318665,1.0,0.0,3.0,1.0,0.0
17936040,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.874833345413208,0.5123127698898315,0.4640768468379974,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811468720436096,0.7121524810791016,0.675248384475708,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8819549679756165,0.5259881019592285,0.3696692883968353,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371750712394714,0.4469663798809051,0.4269905984401703,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6869075894355774,0.2419220060110092,1.1109219789505005,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4839172363281,297.2407531738281,284.9024658203125,1.0,0.6949983239173889,0.4116088449954986,0.4116088449954986,1.0,1.0,-3.65942645072937,1.1480854749679563,2.511341094970703,0.3145091533660888,0.8800731301307678,0.8800731301307678,0.0,227.8275146484375,205.0,68411.3203125,0.0,4218.29931640625,1.0,278.2565612792969,282.6962280273437,296.9515380859375,301.3851928710937,293.1499938964844,293.1499938964844,278.54998779296875,38537.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378097653388976,1.0,0.0,0.0,3.681303024291992,3.68132758140564,9.042664146363676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.6943359375,0.0,1587.4229736328125,1895.4371337890625,0.0,3752.5107421875,0.9142425656318665,1.0,0.0,3.0,1.0,0.0
17936100,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804872035980225,0.5122053027153015,0.4634458720684051,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9868844747543336,0.712784469127655,0.67530757188797,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8888716697692871,0.5278553366661072,0.3705958127975464,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425830006599426,0.4474628269672394,0.4270325005054474,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917791962623596,0.2421536296606063,1.1103519201278689,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4842224121094,297.242919921875,285.01837158203125,1.0,0.692209005355835,0.4108590483665466,0.4108590483665466,1.0,1.0,-3.659209966659546,1.145784616470337,2.513425350189209,0.3122391998767853,0.9610555171966552,0.9610555171966552,0.0,222.1947631835937,205.0,67543.1484375,0.0,4182.53515625,1.0,278.5028381347656,282.8294372558594,296.9110107421875,301.1764831542969,293.1499938964844,293.1499938964844,278.54998779296875,34279.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321238994598388,1.0,0.0,0.0,3.725951433181762,3.725975751876831,9.263341098630916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.462890625,0.0,1606.1807861328125,1895.4371337890625,0.0,3700.593505859375,0.9226504564285278,1.0,0.0,3.0,1.0,0.0
17936160,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874832987785339,0.5122471451759338,0.4632485806941986,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.993295431137085,0.7135998010635376,0.6758007407188416,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8970966339111328,0.5298629403114319,0.3717951774597168,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8491595387458801,0.4481037259101867,0.4273609519004822,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6976613998413086,0.242495596408844,1.1105750799179075,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,299.4860534667969,297.2468566894531,285.0041809082031,1.0,0.6895214319229126,0.410145103931427,0.410145103931427,1.0,1.0,-3.661669969558716,1.1445077657699585,2.517162084579468,0.3104571104049682,0.9742451310157776,0.9742451310157776,0.0,216.0748443603516,193.0,67731.234375,0.0,4150.87255859375,1.0,278.54345703125,282.8203430175781,296.927490234375,301.2435302734375,293.1499938964844,293.1499938964844,278.25,33597.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930280327796936,1.0,0.0,0.0,3.786548137664795,3.7865729331970215,9.567098686602549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.69140625,0.0,1671.80615234375,1895.4371337890625,0.0,3683.710693359375,0.934177815914154,1.0,0.0,3.0,1.0,0.0
17936220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8985530734062195,0.5108591318130493,0.4619840383529663,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.7141767740249634,0.6682120561599731,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.911115288734436,0.5327171087265015,0.3736969828605652,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.860095739364624,0.4484601318836212,0.427558958530426,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7072126865386963,0.2426479756832122,1.1101709604263306,284.8963928222656,284.95001220703125,304.4205627441406,293.9624328613281,299.4808044433594,297.2430725097656,284.8970642089844,1.0,0.6833744645118713,0.4087171852588653,0.4087171852588653,1.0,1.0,-3.653464317321777,1.1373708248138428,2.5160934925079346,0.3056969344615936,0.877008318901062,0.877008318901062,0.0,206.0637969970703,181.0,68355.421875,0.0,4066.096435546875,1.0,278.2569580078125,282.6928100585937,296.9779968261719,301.4124755859375,293.1499938964844,293.1499938964844,278.54998779296875,38611.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369025826454164,1.0,0.0,0.0,3.681875944137573,3.6819007396698,9.045479600899852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.2626953125,0.0,1588.631103515625,1895.4371337890625,0.0,3744.2431640625,0.9143221974372864,1.0,0.0,3.0,1.0,0.0
17936280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8985530734062195,0.5108591318130493,0.4619840383529663,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.7141767740249634,0.6682120561599731,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.911115288734436,0.5327171087265015,0.3736969828605652,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.860095739364624,0.4484601318836212,0.427558958530426,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7072126865386963,0.2426479756832122,1.1101709604263306,284.8963928222656,284.95001220703125,304.4205627441406,293.9624328613281,299.4808044433594,297.2430725097656,284.8970642089844,1.0,0.6833744645118713,0.4087171852588653,0.4087171852588653,1.0,1.0,-3.653464317321777,1.1373708248138428,2.5160934925079346,0.3056969344615936,0.877008318901062,0.877008318901062,0.0,206.0637969970703,181.0,68355.421875,0.0,4066.096435546875,1.0,278.2569580078125,282.6928100585937,296.9779968261719,301.4124755859375,293.1499938964844,293.1499938964844,278.54998779296875,38611.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369025826454164,1.0,0.0,0.0,3.681875944137573,3.6819007396698,9.045479600899852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.2626953125,0.0,1588.631103515625,1895.4371337890625,0.0,3744.2431640625,0.9143221974372864,1.0,0.0,3.0,1.0,0.0
17936340,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088261723518372,0.5106241106987,0.4612036049365997,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7188083529472351,0.6458023190498352,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9251999258995056,0.5365005135536194,0.3759072721004486,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701961636543274,0.4494377076625824,0.4279747307300567,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.715431272983551,0.2430990040302276,1.11018705368042,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4870300292969,297.2575378417969,284.9840393066406,1.0,0.6754827499389648,0.4072892665863037,0.4072892665863037,1.0,1.0,-3.6283788681030273,1.1244035959243774,2.5039751529693604,0.2985849380493164,0.9536483883857728,0.9536483883857728,0.0,197.006103515625,169.0,67193.6796875,0.0,3944.45361328125,1.0,278.5433349609375,282.8099670410156,296.950927734375,301.244140625,293.1499938964844,293.1499938964844,278.25,34218.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285568594932556,1.0,0.0,0.0,3.765677690505981,3.765702486038208,9.461925856157904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.2822265625,0.0,1651.96240234375,1895.4371337890625,0.0,3667.906494140625,0.9297454953193665,1.0,0.0,3.0,1.0,0.0
17936400,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088261723518372,0.5106241106987,0.4612036049365997,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7188083529472351,0.6458023190498352,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9251999258995056,0.5365005135536194,0.3759072721004486,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701961636543274,0.4494377076625824,0.4279747307300567,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.715431272983551,0.2430990040302276,1.11018705368042,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4870300292969,297.2575378417969,284.9840393066406,1.0,0.6754827499389648,0.4072892665863037,0.4072892665863037,1.0,1.0,-3.6283788681030273,1.1244035959243774,2.5039751529693604,0.2985849380493164,0.9536483883857728,0.9536483883857728,0.0,197.006103515625,169.0,67193.6796875,0.0,3944.45361328125,1.0,278.5433349609375,282.8099670410156,296.950927734375,301.244140625,293.1499938964844,293.1499938964844,278.25,34218.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285568594932556,1.0,0.0,0.0,3.765677690505981,3.765702486038208,9.461925856157904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.2822265625,0.0,1651.96240234375,1895.4371337890625,0.0,3667.906494140625,0.9297454953193665,1.0,0.0,3.0,1.0,0.0
17936460,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9158121943473816,0.5098077058792114,0.4606512486934662,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221704125404358,0.6319823861122131,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9341588616371156,0.5380856394767761,0.3770856261253357,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8767099380493164,0.4496074020862579,0.4281750023365021,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.72039395570755,0.2431639432907104,1.1101776361465454,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4912414550781,297.2655639648437,284.8592834472656,1.0,0.6706312894821167,0.4066675901412964,0.4066675901412964,1.0,1.0,-3.6127426624298096,1.117098093032837,2.4956445693969727,0.2949361801147461,0.8548675179481506,0.8548675179481506,0.0,191.5512542724609,169.0,67670.9296875,0.0,3870.339111328125,1.0,278.2862548828125,282.67144775390625,297.0047302246094,301.4410400390625,293.1499938964844,293.1499938964844,278.25,39547.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333152174949646,1.0,0.0,0.0,3.686652421951294,3.6866774559021,9.068964459402196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.9189453125,0.0,1601.1416015625,1895.4371337890625,0.0,3711.49072265625,0.914060115814209,1.0,0.0,3.0,1.0,0.0
17936520,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213243722915648,0.5091696977615356,0.459865540266037,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7251754403114319,0.6211475729942322,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9410714507102966,0.5393287539482117,0.37779101729393,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8818153738975525,0.4496906101703644,0.4280836582183838,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.724161684513092,0.2431773990392685,1.109508395195007,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.495849609375,297.2737731933594,284.8917541503906,1.0,0.6665734052658081,0.406179130077362,0.406179130077362,1.0,1.0,-3.598698616027832,1.11077880859375,2.487919807434082,0.2918499708175659,0.8550626635551453,0.8550626635551453,0.0,187.26242065429688,157.0,67168.1875,0.0,3808.0380859375,1.0,278.2571105957031,282.7029724121094,296.9954833984375,301.3617858886719,293.1499938964844,293.1499938964844,278.54998779296875,39626.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329756498336792,1.0,0.0,0.0,3.609544277191162,3.6095683574676514,8.693567110640288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.8857421875,0.0,1515.4586181640625,1895.4371337890625,0.0,3708.385498046875,0.8992461562156677,1.0,0.0,3.0,1.0,0.0
