time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936580,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.937490940093994,0.5090110898017883,0.4591176509857178,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343237400054932,0.5929829478263855,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9593465328216552,0.5432302355766296,0.3800496160984039,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8962257504463196,0.4506944417953491,0.4284750819206238,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346354126930237,0.2437341511249542,1.109638214111328,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.519287109375,297.3113098144531,284.9789428710937,1.0,0.6569432616233826,0.4050689935684204,0.4050689935684204,1.0,1.0,-3.5672607421875,1.0966016054153442,2.470659017562866,0.2848418056964874,0.9262751340866088,0.9262751340866088,0.0,176.65005493164062,175.0,66021.4609375,0.0,3664.057861328125,1.0,278.5419616699219,282.82379150390625,296.9720458984375,301.1866760253906,293.1499938964844,293.1499938964844,278.25,34630.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228751063346864,1.0,0.0,0.0,3.684180736541748,3.684204816818237,9.056807357410436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.2216796875,0.0,1561.18603515625,1895.4371337890625,0.0,3615.66748046875,0.9119538068771362,1.0,0.0,3.0,1.0,0.0
17936640,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.937490940093994,0.5090110898017883,0.4591176509857178,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343237400054932,0.5929829478263855,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9593465328216552,0.5432302355766296,0.3800496160984039,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8962257504463196,0.4506944417953491,0.4284750819206238,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346354126930237,0.2437341511249542,1.109638214111328,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.519287109375,297.3113098144531,284.9789428710937,1.0,0.6569432616233826,0.4050689935684204,0.4050689935684204,1.0,1.0,-3.5672607421875,1.0966016054153442,2.470659017562866,0.2848418056964874,0.9262751340866088,0.9262751340866088,0.0,176.65005493164062,175.0,66021.4609375,0.0,3664.057861328125,1.0,278.5419616699219,282.82379150390625,296.9720458984375,301.1866760253906,293.1499938964844,293.1499938964844,278.25,34630.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228751063346864,1.0,0.0,0.0,3.684180736541748,3.684204816818237,9.056807357410436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.2216796875,0.0,1561.18603515625,1895.4371337890625,0.0,3615.66748046875,0.9119538068771362,1.0,0.0,3.0,1.0,0.0
17936700,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.940347135066986,0.5084301829338074,0.4588119983673095,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.7387402653694153,0.5879080295562744,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9632604718208312,0.5447976589202881,0.3812546730041504,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8991191983222961,0.4509436786174774,0.428811252117157,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7367879748344421,0.2439367622137069,1.1105929613113403,284.8696594238281,284.95001220703125,304.492919921875,294.0129089355469,299.5293273925781,297.3263854980469,284.87066650390625,1.0,0.6561785936355591,0.4045139253139496,0.4045139253139496,1.0,1.0,-3.563749313354492,1.0937719345092771,2.469977378845215,0.2824140787124634,0.8432273864746094,0.8432273864746094,0.0,174.85984802246094,175.0,66638.6484375,0.0,3644.492431640625,1.0,278.2977294921875,282.6982421875,297.0267639160156,301.3920593261719,293.1499938964844,293.1499938964844,278.25,39221.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268562197685242,1.0,0.0,0.0,3.618415594100952,3.618439912796021,8.736353720451007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.3271484375,0.0,1522.2083740234375,1895.4371337890625,0.0,3652.2919921875,0.8984239101409912,1.0,0.0,3.0,1.0,0.0
17936760,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9390762448310852,0.5078645348548889,0.4582423865795135,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7422391772270203,0.5892559885978699,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.963415265083313,0.5463794469833374,0.3823086023330688,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8985454440116882,0.4511565864086151,0.4289969205856323,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7364307045936584,0.2441135942935943,1.111398458480835,284.9135437011719,284.95001220703125,304.5033874511719,294.0203857421875,299.5372009277344,297.3359069824219,284.914794921875,1.0,0.6571424007415771,0.4041629433631897,0.4041629433631897,1.0,1.0,-3.5671308040618896,1.0938708782196045,2.473259687423706,0.2816952466964721,0.8536242246627808,0.8536242246627808,0.0,175.4379425048828,193.0,66474.65625,0.0,3656.427734375,1.0,278.2577514648437,282.7362976074219,297.0244445800781,301.3299560546875,293.1499938964844,293.1499938964844,278.54998779296875,38766.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926953375339508,1.0,0.0,0.0,3.547003746032715,3.547027349472046,8.39492088289262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.943359375,0.0,1441.686767578125,1895.4371337890625,0.0,3653.1845703125,0.8850154280662537,1.0,0.0,3.0,1.0,0.0
17936820,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9314002990722656,0.5079513788223267,0.4582229554653168,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473887205123901,0.601872980594635,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9588336944580078,0.5505742430686951,0.3851602971553802,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8928177356719971,0.452361911535263,0.430101603269577,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323949337005615,0.2449049949645996,1.1151820421218872,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,299.55126953125,297.3502502441406,285.0172119140625,1.0,0.6633822917938232,0.4034609794616699,0.4034609794616699,1.0,1.0,-3.591569423675537,1.1002326011657717,2.4913368225097656,0.2825389504432678,0.9538028240203856,0.9538028240203856,0.0,180.59767150878903,211.0,66334.328125,0.0,3749.20361328125,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.23114013671875,293.1499938964844,293.1499938964844,278.25,33025.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193610548973083,1.0,0.0,0.0,3.678659677505493,3.678683280944824,9.029682814798434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.837890625,0.0,1542.8612060546875,1895.4371337890625,0.0,3583.2607421875,0.9098227620124816,1.0,0.0,3.0,1.0,0.0
17936880,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9314002990722656,0.5079513788223267,0.4582229554653168,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473887205123901,0.601872980594635,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9588336944580078,0.5505742430686951,0.3851602971553802,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8928177356719971,0.452361911535263,0.430101603269577,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323949337005615,0.2449049949645996,1.1151820421218872,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,299.55126953125,297.3502502441406,285.0172119140625,1.0,0.6633822917938232,0.4034609794616699,0.4034609794616699,1.0,1.0,-3.591569423675537,1.1002326011657717,2.4913368225097656,0.2825389504432678,0.9538028240203856,0.9538028240203856,0.0,180.59767150878903,211.0,66334.328125,0.0,3749.20361328125,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.23114013671875,293.1499938964844,293.1499938964844,278.25,33025.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193610548973083,1.0,0.0,0.0,3.678659677505493,3.678683280944824,9.029682814798434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.837890625,0.0,1542.8612060546875,1895.4371337890625,0.0,3583.2607421875,0.9098227620124816,1.0,0.0,3.0,1.0,0.0
17936940,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9165900349617004,0.5067131519317627,0.4577191174030304,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.7479021549224854,0.6265663504600525,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9472380876541138,0.5536845922470093,0.3877395689487457,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8812580704689026,0.4527657926082611,0.4310180246829986,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7240490317344666,0.2451652735471725,1.1186277866363523,284.926513671875,284.95001220703125,304.5455322265625,294.0510559082031,299.5447082519531,297.33355712890625,284.9278869628906,1.0,0.6735668778419495,0.4027590453624725,0.4027590453624725,1.0,1.0,-3.629011392593384,1.111015558242798,2.517996072769165,0.2851366102695465,0.8833907842636108,0.8833907842636108,0.0,190.4904937744141,229.0,67793.6171875,0.0,3905.91064453125,1.0,278.2573547363281,282.7279968261719,297.0756530761719,301.45269775390625,293.1499938964844,293.1499938964844,278.54998779296875,37154.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927736759185791,1.0,0.0,0.0,3.6227309703826895,3.6227548122406006,8.757203318054962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.8876953125,0.0,1511.6182861328125,1895.4371337890625,0.0,3660.37890625,0.900343656539917,1.0,0.0,3.0,1.0,0.0
17937000,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9165900349617004,0.5067131519317627,0.4577191174030304,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.7479021549224854,0.6265663504600525,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9472380876541138,0.5536845922470093,0.3877395689487457,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8812580704689026,0.4527657926082611,0.4310180246829986,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7240490317344666,0.2451652735471725,1.1186277866363523,284.926513671875,284.95001220703125,304.5455322265625,294.0510559082031,299.5447082519531,297.33355712890625,284.9278869628906,1.0,0.6735668778419495,0.4027590453624725,0.4027590453624725,1.0,1.0,-3.629011392593384,1.111015558242798,2.517996072769165,0.2851366102695465,0.8833907842636108,0.8833907842636108,0.0,190.4904937744141,229.0,67793.6171875,0.0,3905.91064453125,1.0,278.2573547363281,282.7279968261719,297.0756530761719,301.45269775390625,293.1499938964844,293.1499938964844,278.54998779296875,37154.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927736759185791,1.0,0.0,0.0,3.6227309703826895,3.6227548122406006,8.757203318054962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.8876953125,0.0,1511.6182861328125,1895.4371337890625,0.0,3660.37890625,0.900343656539917,1.0,0.0,3.0,1.0,0.0
17937060,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9008041024208068,0.506617546081543,0.4577414095401764,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.7460393905639648,0.6572727560997009,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9327569007873536,0.5577382445335388,0.3906604647636413,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8679348230361938,0.4538085758686065,0.4322079420089721,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7138459086418152,0.2456409484148025,1.122279167175293,285.0360412597656,284.95001220703125,304.5666809082031,294.0668029785156,299.5300598144531,297.3130187988281,285.035400390625,1.0,0.6861989498138428,0.4009987115859985,0.4009987115859985,1.0,1.0,-3.675307035446167,1.1216583251953125,2.5536487102508545,0.2855890989303589,0.9985085129737854,0.9985085129737854,0.0,203.25662231445312,232.0,67849.6796875,0.0,4107.25341796875,1.0,278.5431213378906,282.84332275390625,297.0599975585937,301.37164306640625,293.1499938964844,293.1499938964844,278.25,32370.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231784343719482,1.0,0.0,0.0,3.772709846496582,3.7727344036102295,9.497298378846608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.5087890625,0.0,1645.955810546875,1895.4371337890625,0.0,3618.46142578125,0.930295467376709,1.0,0.0,3.0,1.0,0.0
17937120,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9008041024208068,0.506617546081543,0.4577414095401764,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.7460393905639648,0.6572727560997009,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9327569007873536,0.5577382445335388,0.3906604647636413,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8679348230361938,0.4538085758686065,0.4322079420089721,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7138459086418152,0.2456409484148025,1.122279167175293,285.0360412597656,284.95001220703125,304.5666809082031,294.0668029785156,299.5300598144531,297.3130187988281,285.035400390625,1.0,0.6861989498138428,0.4009987115859985,0.4009987115859985,1.0,1.0,-3.675307035446167,1.1216583251953125,2.5536487102508545,0.2855890989303589,0.9985085129737854,0.9985085129737854,0.0,203.25662231445312,232.0,67849.6796875,0.0,4107.25341796875,1.0,278.5431213378906,282.84332275390625,297.0599975585937,301.37164306640625,293.1499938964844,293.1499938964844,278.25,32370.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231784343719482,1.0,0.0,0.0,3.772709846496582,3.7727344036102295,9.497298378846608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.5087890625,0.0,1645.955810546875,1895.4371337890625,0.0,3618.46142578125,0.930295467376709,1.0,0.0,3.0,1.0,0.0
17937180,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8895043134689331,0.5050522089004517,0.4570249915122986,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.7412327527999878,0.6808137893676758,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9222866296768188,0.5605416893959045,0.3930867910385132,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8583412766456604,0.4539322555065155,0.432926207780838,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7056673169136047,0.2454919219017028,1.124091625213623,284.9144592285156,284.95001220703125,304.5878295898437,294.0827941894531,299.50201416015625,297.2753295898437,284.91552734375,1.0,0.6951942443847656,0.3992383778095245,0.3992383778095245,1.0,1.0,-3.708764791488648,1.127646565437317,2.581118106842041,0.2847690880298614,0.90950745344162,0.90950745344162,0.0,213.3407287597656,235.0,69379.671875,0.0,4261.13671875,1.0,278.25689697265625,282.6918640136719,297.1151428222656,301.60174560546875,293.1499938964844,293.1499938964844,278.1499938964844,36898.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331822991371156,1.0,0.0,0.0,3.738357543945313,3.738382577896118,9.32513160023518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.80859375,0.0,1640.597412109375,1895.4371337890625,0.0,3710.275390625,0.9257522225379944,1.0,0.0,3.0,1.0,0.0
17937240,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8895043134689331,0.5050522089004517,0.4570249915122986,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.7412327527999878,0.6808137893676758,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9222866296768188,0.5605416893959045,0.3930867910385132,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8583412766456604,0.4539322555065155,0.432926207780838,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7056673169136047,0.2454919219017028,1.124091625213623,284.9144592285156,284.95001220703125,304.5878295898437,294.0827941894531,299.50201416015625,297.2753295898437,284.91552734375,1.0,0.6951942443847656,0.3992383778095245,0.3992383778095245,1.0,1.0,-3.708764791488648,1.127646565437317,2.581118106842041,0.2847690880298614,0.90950745344162,0.90950745344162,0.0,213.3407287597656,235.0,69379.671875,0.0,4261.13671875,1.0,278.25689697265625,282.6918640136719,297.1151428222656,301.60174560546875,293.1499938964844,293.1499938964844,278.1499938964844,36898.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331822991371156,1.0,0.0,0.0,3.738357543945313,3.738382577896118,9.32513160023518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.80859375,0.0,1640.597412109375,1895.4371337890625,0.0,3710.275390625,0.9257522225379944,1.0,0.0,3.0,1.0,0.0
17937300,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8848809599876404,0.5043402314186096,0.456466943025589,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.7386409640312195,0.6904122233390808,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.918268084526062,0.5619837641716003,0.3941535353660583,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8545165061950684,0.4539627432823181,0.4330726265907287,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7021962404251099,0.2453522533178329,1.1241164207458496,284.8985290527344,284.95001220703125,304.5984191894531,294.0909118652344,299.48992919921875,297.2597351074219,284.8999938964844,1.0,0.6987684965133667,0.3983581960201263,0.3983581960201263,1.0,1.0,-3.721136093139648,1.1291282176971436,2.592007875442505,0.2836773693561554,0.884043276309967,0.884043276309967,0.0,217.47496032714844,235.0,69701.6875,0.0,4321.2880859375,1.0,278.1665954589844,282.6663513183594,297.1165771484375,301.6397399902344,293.1499938964844,293.1499938964844,278.1499938964844,37958.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354062676429749,1.0,0.0,0.0,3.700887441635132,3.7009122371673584,9.139133680946544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.4228515625,0.0,1605.3809814453125,1895.4371337890625,0.0,3730.593505859375,0.9175447821617126,1.0,0.0,3.0,1.0,0.0
17937360,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807160258293152,0.503792941570282,0.4560137391090393,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361814379692078,0.6975646615028381,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9147709608078004,0.563561737537384,0.3952826261520386,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510891795158386,0.454084187746048,0.4332624673843384,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6990257501602173,0.2452576905488968,1.1241790056228638,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4801330566406,297.2484436035156,284.9272155761719,1.0,0.7018265128135681,0.3973940312862396,0.3973940312862396,1.0,1.0,-3.730915546417236,1.1294636726379397,2.601451873779297,0.2821041941642761,0.889965295791626,0.889965295791626,0.0,221.28466796875,238.0,69699.359375,0.0,4372.49951171875,1.0,278.1523742675781,282.6889038085937,297.1099853515625,301.6075744628906,293.1499938964844,293.1499938964844,278.45001220703125,37480.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357355833053588,1.0,0.0,0.0,3.670508861541748,3.670533180236816,8.989713364826457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.00390625,0.0,1567.248779296875,1895.4371337890625,0.0,3733.59912109375,0.911238729953766,1.0,0.0,3.0,1.0,0.0
17937420,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8724241256713867,0.5036232471466064,0.4559513628482818,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9919384121894836,0.7338782548904419,0.6957909464836121,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.907764494419098,0.5675307512283325,0.3981108069419861,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8441559076309204,0.4549805521965027,0.4342362284660339,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6925654411315918,0.2454844564199447,1.1260502338409424,285.017333984375,284.95001220703125,304.63006591796875,294.11553955078125,299.47247314453125,297.2447509765625,285.0157775878906,1.0,0.7060441374778748,0.3954656422138214,0.3954656422138214,1.0,1.0,-3.735507011413574,1.1250104904174805,2.6104965209960938,0.2769937217235565,0.9877763390541076,0.9877763390541076,0.0,229.00704956054688,241.0,69180.2421875,0.0,4434.603515625,1.0,278.443359375,282.8014221191406,297.0990600585937,301.5062561035156,293.1499938964844,293.1499938964844,278.1499938964844,33107.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294163584709167,1.0,0.0,0.0,3.796132802963257,3.7961575984954834,9.61559294410108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.9345703125,0.0,1679.39892578125,1895.4371337890625,0.0,3675.790283203125,0.9359617829322816,1.0,0.0,3.0,1.0,0.0
17937480,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8724241256713867,0.5036232471466064,0.4559513628482818,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9919384121894836,0.7338782548904419,0.6957909464836121,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.907764494419098,0.5675307512283325,0.3981108069419861,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8441559076309204,0.4549805521965027,0.4342362284660339,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6925654411315918,0.2454844564199447,1.1260502338409424,285.017333984375,284.95001220703125,304.63006591796875,294.11553955078125,299.47247314453125,297.2447509765625,285.0157775878906,1.0,0.7060441374778748,0.3954656422138214,0.3954656422138214,1.0,1.0,-3.735507011413574,1.1250104904174805,2.6104965209960938,0.2769937217235565,0.9877763390541076,0.9877763390541076,0.0,229.00704956054688,241.0,69180.2421875,0.0,4434.603515625,1.0,278.443359375,282.8014221191406,297.0990600585937,301.5062561035156,293.1499938964844,293.1499938964844,278.1499938964844,33107.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294163584709167,1.0,0.0,0.0,3.796132802963257,3.7961575984954834,9.61559294410108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.9345703125,0.0,1679.39892578125,1895.4371337890625,0.0,3675.790283203125,0.9359617829322816,1.0,0.0,3.0,1.0,0.0
17937540,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658202886581421,0.501975953578949,0.4550415277481079,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858468770980836,0.731962263584137,0.6943036317825317,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9029625058174132,0.5702476501464844,0.4003866016864776,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389553427696228,0.4549846053123474,0.4347223043441772,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876482367515564,0.2452505379915237,1.126811146736145,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.46044921875,297.2355041503906,284.9014892578125,1.0,0.7089974880218506,0.3935372829437256,0.3935372829437256,1.0,1.0,-3.7368650436401367,1.1194404363632202,2.617424488067627,0.2714839577674866,0.8891223669052124,0.8891223669052124,0.0,234.9342498779297,244.0,70023.15625,0.0,4476.28564453125,1.0,278.1563720703125,282.6644592285156,297.1517028808594,301.69122314453125,293.1499938964844,293.1499938964844,278.45001220703125,38191.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367516040802002,1.0,0.0,0.0,3.7109570503234863,3.710981845855713,9.188933631776308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.4326171875,0.0,1618.7230224609375,1895.4371337890625,0.0,3742.866943359375,0.9205031991004944,1.0,0.0,3.0,1.0,0.0
17937600,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658202886581421,0.501975953578949,0.4550415277481079,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858468770980836,0.731962263584137,0.6943036317825317,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9029625058174132,0.5702476501464844,0.4003866016864776,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389553427696228,0.4549846053123474,0.4347223043441772,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876482367515564,0.2452505379915237,1.126811146736145,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.46044921875,297.2355041503906,284.9014892578125,1.0,0.7089974880218506,0.3935372829437256,0.3935372829437256,1.0,1.0,-3.7368650436401367,1.1194404363632202,2.617424488067627,0.2714839577674866,0.8891223669052124,0.8891223669052124,0.0,234.9342498779297,244.0,70023.15625,0.0,4476.28564453125,1.0,278.1563720703125,282.6644592285156,297.1517028808594,301.69122314453125,293.1499938964844,293.1499938964844,278.45001220703125,38191.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367516040802002,1.0,0.0,0.0,3.7109570503234863,3.710981845855713,9.188933631776308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.4326171875,0.0,1618.7230224609375,1895.4371337890625,0.0,3742.866943359375,0.9205031991004944,1.0,0.0,3.0,1.0,0.0
17937660,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628209829330444,0.5017383694648743,0.454559713602066,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9830300211906432,0.7318249344825745,0.6938270330429077,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.901222050189972,0.5726720094680786,0.4018980860710144,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366597294807434,0.4554325342178345,0.4350044429302215,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853971481323242,0.2453331798315048,1.1270147562026978,285.0178527832031,284.95001220703125,304.6644287109375,294.1430969238281,299.4602355957031,297.2369384765625,285.0168762207031,1.0,0.7105053663253784,0.3926995098590851,0.3926995098590851,1.0,1.0,-3.738104343414306,1.117176532745361,2.6209278106689453,0.268956571817398,0.977243423461914,0.977243423461914,0.0,237.7261505126953,244.0,69194.8515625,0.0,4497.6259765625,1.0,278.4229431152344,282.800048828125,297.1138916015625,301.49920654296875,293.1499938964844,293.1499938964844,278.45001220703125,33653.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304326176643372,1.0,0.0,0.0,3.777585983276367,3.7776107788085938,9.521864399175684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.0205078125,0.0,1661.6280517578125,1895.4371337890625,0.0,3685.105712890625,0.9329196214675904,1.0,0.0,3.0,1.0,0.0
17937720,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8618210554122925,0.5016529560089111,0.4545603394508362,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9820692539215088,0.7318800091743469,0.6939187049865723,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9009246826171876,0.574068009853363,0.4029217958450317,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8359516263008118,0.4557535350322723,0.4353520274162292,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846796870231628,0.2454398721456527,1.1276507377624512,285.005615234375,284.95001220703125,304.67193603515625,294.14923095703125,299.4608154296875,297.2384948730469,285.0044860839844,1.0,0.7113903760910034,0.3922282755374908,0.3922282755374908,1.0,1.0,-3.7406299114227295,1.1165449619293213,2.624084949493408,0.2678268551826477,0.9839008450508118,0.9839008450508118,0.0,238.88690185546875,247.0,69337.4921875,0.0,4512.15478515625,1.0,278.443603515625,282.7901916503906,297.1302185058594,301.551513671875,293.1499938964844,293.1499938964844,278.1499938964844,33608.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929676353931427,1.0,0.0,0.0,3.814121723175049,3.8141469955444336,9.706941455078777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.6767578125,0.0,1704.8472900390625,1895.4371337890625,0.0,3678.17431640625,0.9403806924819946,1.0,0.0,3.0,1.0,0.0
17937780,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576319217681885,0.5000925064086914,0.4536226093769073,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9781256914138794,0.7307851314544678,0.6933610439300537,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8986664414405823,0.5767706632614136,0.4051162600517273,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8328769207000732,0.455779492855072,0.4357556104660034,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816840767860413,0.2452372461557388,1.1281187534332275,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,299.4544372558594,297.2320556640625,284.9006652832031,1.0,0.7134802937507629,0.3909192383289337,0.3909192383289337,1.0,1.0,-3.742531299591065,1.1130602359771729,2.629471063613892,0.2642606496810913,0.8884772062301636,0.8884772062301636,0.0,242.81710815429688,250.0,70123.171875,0.0,4542.66162109375,1.0,278.15631103515625,282.6625671386719,297.1824951171875,301.7284851074219,293.1499938964844,293.1499938964844,278.45001220703125,38426.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362544417381288,1.0,0.0,0.0,3.717584371566773,3.717609405517578,9.221783443535968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.2744140625,0.0,1628.1578369140625,1895.4371337890625,0.0,3738.332763671875,0.9222109913825988,1.0,0.0,3.0,1.0,0.0
17937840,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576319217681885,0.5000925064086914,0.4536226093769073,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9781256914138794,0.7307851314544678,0.6933610439300537,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8986664414405823,0.5767706632614136,0.4051162600517273,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8328769207000732,0.455779492855072,0.4357556104660034,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816840767860413,0.2452372461557388,1.1281187534332275,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,299.4544372558594,297.2320556640625,284.9006652832031,1.0,0.7134802937507629,0.3909192383289337,0.3909192383289337,1.0,1.0,-3.742531299591065,1.1130602359771729,2.629471063613892,0.2642606496810913,0.8884772062301636,0.8884772062301636,0.0,242.81710815429688,250.0,70123.171875,0.0,4542.66162109375,1.0,278.15631103515625,282.6625671386719,297.1824951171875,301.7284851074219,293.1499938964844,293.1499938964844,278.45001220703125,38426.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362544417381288,1.0,0.0,0.0,3.717584371566773,3.717609405517578,9.221783443535968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.2744140625,0.0,1628.1578369140625,1895.4371337890625,0.0,3738.332763671875,0.9222109913825988,1.0,0.0,3.0,1.0,0.0
17937900,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558121919631958,0.4998908340930938,0.4531855583190918,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763587117195128,0.7307785153388977,0.6930913329124451,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.897805392742157,0.5786234736442566,0.4062278568744659,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315427899360657,0.4561066627502441,0.4359207451343536,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6803478002548218,0.2452937811613083,1.1281297206878662,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4543762207031,297.2333068847656,285.0182189941406,1.0,0.7144057750701904,0.3902647495269775,0.3902647495269775,1.0,1.0,-3.7432219982147217,1.1112353801727295,2.631986618041992,0.2622829675674438,0.9703064560890198,0.9703064560890198,0.0,244.53811645507807,250.0,69229.734375,0.0,4555.646484375,1.0,278.4036560058594,282.7977294921875,297.1448059082031,301.5201721191406,293.1499938964844,293.1499938964844,278.45001220703125,34334.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306742548942566,1.0,0.0,0.0,3.7602500915527344,3.760274887084961,9.434671142116712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.267578125,0.0,1646.4835205078125,1895.4371337890625,0.0,3687.320068359375,0.9303353428840636,1.0,0.0,3.0,1.0,0.0
17937960,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.854830801486969,0.4998431205749511,0.4531789720058441,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9753865003585817,0.7309762239456177,0.6932880878448486,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8977892398834229,0.5806167125701904,0.407632440328598,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8309109807014465,0.4565857648849487,0.4363830685615539,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796771883964539,0.2454650700092315,1.128951072692871,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,299.45574951171875,297.2362976074219,285.0057983398437,1.0,0.7154625654220581,0.3896296620368957,0.3896296620368957,1.0,1.0,-3.74668288230896,1.110384821891785,2.6362979412078857,0.2607143223285675,0.9848888516426086,0.9848888516426086,0.0,245.7900848388672,253.0,69426.34375,0.0,4573.4716796875,1.0,278.4437255859375,282.7901916503906,297.1630859375,301.5898742675781,293.1499938964844,293.1499938964844,278.1499938964844,33650.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288833141326904,1.0,0.0,0.0,3.819121599197388,3.819146871566773,9.732406169860042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.662109375,0.0,1711.1959228515625,1895.4371337890625,0.0,3670.901611328125,0.9415757656097412,1.0,0.0,3.0,1.0,0.0
17938020,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8513094186782837,0.4983214139938354,0.4522672891616821,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718848466873168,0.729946494102478,0.6928111910820007,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8961477875709534,0.5833424925804138,0.4098335206508636,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283885717391968,0.4566239416599273,0.4367869794368744,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6772053241729736,0.245282381772995,1.1294467449188232,284.9000244140625,284.95001220703125,304.733642578125,294.201416015625,299.44989013671875,297.2305908203125,284.90142822265625,1.0,0.717352569103241,0.3883594572544098,0.3883594572544098,1.0,1.0,-3.748754501342773,1.1070550680160522,2.6416995525360107,0.2572382092475891,0.8898776173591614,0.8898776173591614,0.0,249.25672912597656,256.0,70222.2890625,0.0,4601.5712890625,1.0,278.1562805175781,282.661865234375,297.2169189453125,301.769287109375,293.1499938964844,293.1499938964844,278.45001220703125,38411.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353615641593932,1.0,0.0,0.0,3.72341561317444,3.7234408855438232,9.250736638932722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.5517578125,0.0,1634.800048828125,1895.4371337890625,0.0,3730.185546875,0.923502504825592,1.0,0.0,3.0,1.0,0.0
17938080,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8513094186782837,0.4983214139938354,0.4522672891616821,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718848466873168,0.729946494102478,0.6928111910820007,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8961477875709534,0.5833424925804138,0.4098335206508636,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283885717391968,0.4566239416599273,0.4367869794368744,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6772053241729736,0.245282381772995,1.1294467449188232,284.9000244140625,284.95001220703125,304.733642578125,294.201416015625,299.44989013671875,297.2305908203125,284.90142822265625,1.0,0.717352569103241,0.3883594572544098,0.3883594572544098,1.0,1.0,-3.748754501342773,1.1070550680160522,2.6416995525360107,0.2572382092475891,0.8898776173591614,0.8898776173591614,0.0,249.25672912597656,256.0,70222.2890625,0.0,4601.5712890625,1.0,278.1562805175781,282.661865234375,297.2169189453125,301.769287109375,293.1499938964844,293.1499938964844,278.45001220703125,38411.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353615641593932,1.0,0.0,0.0,3.72341561317444,3.7234408855438232,9.250736638932722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.5517578125,0.0,1634.800048828125,1895.4371337890625,0.0,3730.185546875,0.923502504825592,1.0,0.0,3.0,1.0,0.0
17938140,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8488490581512451,0.4980888962745666,0.4518353641033172,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.969326376914978,0.7301216721534729,0.6927298903465271,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8955685496330261,0.587212085723877,0.4123602211475372,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266900181770325,0.457428514957428,0.4374073445796966,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6754592061042786,0.24551522731781,1.1302759647369385,285.0077209472656,284.95001220703125,304.7538146972656,294.21923828125,299.451416015625,297.2351989746094,285.0066223144531,1.0,0.7192297577857971,0.3870892822742462,0.3870892822742462,1.0,1.0,-3.752910614013672,1.1044191122055054,2.648491382598877,0.2536963820457458,0.9869869351387024,0.9869869351387024,0.0,252.0167694091797,259.0,69523.578125,0.0,4631.140625,1.0,278.4436950683594,282.7895812988281,297.1985778808594,301.63201904296875,293.1499938964844,293.1499938964844,278.1499938964844,33662.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279830455780028,1.0,0.0,0.0,3.824942827224731,3.824968099594116,9.762098898136171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.2744140625,0.0,1718.3240966796875,1895.4371337890625,0.0,3662.64013671875,0.9428730010986328,1.0,0.0,3.0,1.0,0.0
17938200,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8488490581512451,0.4980888962745666,0.4518353641033172,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.969326376914978,0.7301216721534729,0.6927298903465271,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8955685496330261,0.587212085723877,0.4123602211475372,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266900181770325,0.457428514957428,0.4374073445796966,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6754592061042786,0.24551522731781,1.1302759647369385,285.0077209472656,284.95001220703125,304.7538146972656,294.21923828125,299.451416015625,297.2351989746094,285.0066223144531,1.0,0.7192297577857971,0.3870892822742462,0.3870892822742462,1.0,1.0,-3.752910614013672,1.1044191122055054,2.648491382598877,0.2536963820457458,0.9869869351387024,0.9869869351387024,0.0,252.0167694091797,259.0,69523.578125,0.0,4631.140625,1.0,278.4436950683594,282.7895812988281,297.1985778808594,301.63201904296875,293.1499938964844,293.1499938964844,278.1499938964844,33662.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279830455780028,1.0,0.0,0.0,3.824942827224731,3.824968099594116,9.762098898136171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.2744140625,0.0,1718.3240966796875,1895.4371337890625,0.0,3662.64013671875,0.9428730010986328,1.0,0.0,3.0,1.0,0.0
17938260,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8455731272697449,0.4965730011463165,0.4509271085262298,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658563733100892,0.7290401458740234,0.6922072768211365,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8941073417663574,0.5899314284324646,0.414558470249176,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243340253829956,0.4574507474899292,0.4377959668636322,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.673159122467041,0.2453251332044601,1.130737066268921,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4454345703125,297.2296447753906,284.901123046875,1.0,0.7210560441017151,0.3858263790607452,0.3858263790607452,1.0,1.0,-3.754868030548096,1.1010514497756958,2.653816699981689,0.2501704096794128,0.8914567232131958,0.8914567232131958,0.0,255.39370727539065,262.0,70328.953125,0.0,4658.4140625,1.0,278.1562194824219,282.66015625,297.25274658203125,301.8123474121094,293.1499938964844,293.1499938964844,278.45001220703125,38398.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344518780708312,1.0,0.0,0.0,3.730438470840454,3.73046350479126,9.285665214520122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.8837890625,0.0,1642.857421875,1895.4371337890625,0.0,3721.878662109375,0.925051748752594,1.0,0.0,3.0,1.0,0.0
17938320,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8455731272697449,0.4965730011463165,0.4509271085262298,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658563733100892,0.7290401458740234,0.6922072768211365,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8941073417663574,0.5899314284324646,0.414558470249176,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243340253829956,0.4574507474899292,0.4377959668636322,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.673159122467041,0.2453251332044601,1.130737066268921,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4454345703125,297.2296447753906,284.901123046875,1.0,0.7210560441017151,0.3858263790607452,0.3858263790607452,1.0,1.0,-3.754868030548096,1.1010514497756958,2.653816699981689,0.2501704096794128,0.8914567232131958,0.8914567232131958,0.0,255.39370727539065,262.0,70328.953125,0.0,4658.4140625,1.0,278.1562194824219,282.66015625,297.25274658203125,301.8123474121094,293.1499938964844,293.1499938964844,278.45001220703125,38398.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344518780708312,1.0,0.0,0.0,3.730438470840454,3.73046350479126,9.285665214520122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.8837890625,0.0,1642.857421875,1895.4371337890625,0.0,3721.878662109375,0.925051748752594,1.0,0.0,3.0,1.0,0.0
17938380,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432620167732239,0.4963454306125641,0.4504966735839844,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632916450500488,0.7291567921638489,0.6920693516731262,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.893622636795044,0.5938048958778381,0.4170837700366974,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8227249979972839,0.4582407176494598,0.4383994936943054,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.671509861946106,0.2455470710992813,1.1315099000930786,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.44677734375,297.2343444824219,285.00701904296875,1.0,0.7228872179985046,0.3845635056495666,0.3845635056495666,1.0,1.0,-3.7588679790496826,1.0983614921569824,2.6605064868927,0.246565893292427,0.9890722632408142,0.9890722632408142,0.0,258.1127624511719,265.0,69621.0234375,0.0,4687.37890625,1.0,278.4437255859375,282.78863525390625,297.2347412109375,301.6748962402344,293.1499938964844,293.1499938964844,278.1499938964844,33674.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270687103271484,1.0,0.0,0.0,3.831162691116333,3.831188201904297,9.793873232410988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.53125,0.0,1725.9534912109375,1895.4371337890625,0.0,3654.243896484375,0.9442887902259828,1.0,0.0,3.0,1.0,0.0
