time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938440,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432620167732239,0.4963454306125641,0.4504966735839844,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632916450500488,0.7291567921638489,0.6920693516731262,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.893622636795044,0.5938048958778381,0.4170837700366974,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8227249979972839,0.4582407176494598,0.4383994936943054,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.671509861946106,0.2455470710992813,1.1315099000930786,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.44677734375,297.2343444824219,285.00701904296875,1.0,0.7228872179985046,0.3845635056495666,0.3845635056495666,1.0,1.0,-3.7588679790496826,1.0983614921569824,2.6605064868927,0.246565893292427,0.9890722632408142,0.9890722632408142,0.0,258.1127624511719,265.0,69621.0234375,0.0,4687.37890625,1.0,278.4437255859375,282.78863525390625,297.2347412109375,301.6748962402344,293.1499938964844,293.1499938964844,278.1499938964844,33674.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270687103271484,1.0,0.0,0.0,3.831162691116333,3.831188201904297,9.793873232410988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.53125,0.0,1725.9534912109375,1895.4371337890625,0.0,3654.243896484375,0.9442887902259828,1.0,0.0,3.0,1.0,0.0
17938500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8420716524124146,0.4956734776496887,0.45027557015419,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619618058204652,0.7286972403526306,0.6920303106307983,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.893328845500946,0.5952335596084595,0.4183414280414581,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8219106197357178,0.4583262503147125,0.4387476742267608,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6707071661949158,0.2455071359872818,1.132148027420044,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4443664550781,297.23248291015625,284.8766784667969,1.0,0.7238659262657166,0.3839320540428161,0.3839320540428161,1.0,1.0,-3.761263608932495,1.0971335172653198,2.664130210876465,0.2449502050876617,0.9004897475242615,0.9004897475242615,0.0,259.5642395019531,265.0,70700.0546875,0.0,4703.595703125,1.0,278.1937561035156,282.6396484375,297.2909240722656,301.9125671386719,293.1499938964844,293.1499938964844,278.1499938964844,37181.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322892427444458,1.0,0.0,0.0,3.8062026500701904,3.806228399276733,9.666674714026158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.71484375,0.0,1723.215576171875,1895.4371337890625,0.0,3702.106689453125,0.9393349289894104,1.0,0.0,3.0,1.0,0.0
17938560,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8401511311531067,0.4948389828205108,0.4495958387851715,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.959793508052826,0.7280166745185852,0.6914915442466736,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8922587633132935,0.5965111255645752,0.4192753732204437,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8204567432403564,0.4582472145557403,0.438773363828659,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6693147420883179,0.2453443855047226,1.1319148540496826,284.8995056152344,284.95001220703125,304.81256103515625,294.2738037109375,299.4407043457031,297.2288818359375,284.90093994140625,1.0,0.7246770262718201,0.383326768875122,0.383326768875122,1.0,1.0,-3.760674715042114,1.0950019359588623,2.665672779083252,0.243036612868309,0.8931452035903931,0.8931452035903931,0.0,261.4682922363281,268.0,70432.8984375,0.0,4714.150390625,1.0,278.156494140625,282.6587219238281,297.2890930175781,301.8558654785156,293.1499938964844,293.1499938964844,278.45001220703125,38362.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334903359413148,1.0,0.0,0.0,3.737332582473755,3.73735785484314,9.320018534708652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.634765625,0.0,1650.6153564453125,1895.4371337890625,0.0,3713.091796875,0.9266366958618164,1.0,0.0,3.0,1.0,0.0
17938620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379507064819336,0.4946164786815643,0.4491704702377319,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9572020769119264,0.7280731797218323,0.6912978887557983,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8918298482894897,0.6003796458244324,0.4217954874038696,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8189007043838501,0.4590236246585846,0.4393635392189026,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6677343249320984,0.2455537170171737,1.132630705833435,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4421081542969,297.2336120605469,285.00732421875,1.0,0.7264769673347473,0.3821162283420563,0.3821162283420563,1.0,1.0,-3.7645225524902335,1.092405080795288,2.6721174716949463,0.2395115494728088,0.9911069273948668,0.9911069273948668,0.0,264.1773376464844,271.0,69717.140625,0.0,4742.71044921875,1.0,278.4437866210937,282.7877502441406,297.27166748046875,301.71844482421875,293.1499938964844,293.1499938964844,278.1499938964844,33688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926119863986969,1.0,0.0,0.0,3.837282419204712,3.8373076915740967,9.825185998124653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.8642578125,0.0,1733.496337890625,1895.4371337890625,0.0,3645.525390625,0.9456828236579896,1.0,0.0,3.0,1.0,0.0
17938680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379507064819336,0.4946164786815643,0.4491704702377319,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9572020769119264,0.7280731797218323,0.6912978887557983,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8918298482894897,0.6003796458244324,0.4217954874038696,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8189007043838501,0.4590236246585846,0.4393635392189026,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6677343249320984,0.2455537170171737,1.132630705833435,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4421081542969,297.2336120605469,285.00732421875,1.0,0.7264769673347473,0.3821162283420563,0.3821162283420563,1.0,1.0,-3.7645225524902335,1.092405080795288,2.6721174716949463,0.2395115494728088,0.9911069273948668,0.9911069273948668,0.0,264.1773376464844,271.0,69717.140625,0.0,4742.71044921875,1.0,278.4437866210937,282.7877502441406,297.27166748046875,301.71844482421875,293.1499938964844,293.1499938964844,278.1499938964844,33688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926119863986969,1.0,0.0,0.0,3.837282419204712,3.8373076915740967,9.825185998124653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.8642578125,0.0,1733.496337890625,1895.4371337890625,0.0,3645.525390625,0.9456828236579896,1.0,0.0,3.0,1.0,0.0
17938740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8349722027778625,0.4931149482727051,0.4482773542404175,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9536734223365784,0.726871132850647,0.6906660199165344,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8905358910560608,0.6030605435371399,0.4239749312400818,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8166899681091309,0.4590132236480713,0.4397249221801758,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6656270027160645,0.245336964726448,1.1329829692840576,284.8987121582031,284.95001220703125,304.8500061035156,294.3110656738281,299.4358825683594,297.2281188964844,284.9001159667969,1.0,0.728238582611084,0.3809057176113128,0.3809057176113128,1.0,1.0,-3.766180515289306,1.089066982269287,2.6771135330200195,0.2359889447689056,0.8943367004394531,0.8943367004394531,0.0,267.5291442871094,274.0,70535.1171875,0.0,4769.091796875,1.0,278.1561279296875,282.6566772460937,297.326416015625,301.900146484375,293.1499938964844,293.1499938964844,278.45001220703125,38394.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325466752052308,1.0,0.0,0.0,3.744114398956299,3.744139909744263,9.35387390654796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.23828125,0.0,1658.79541015625,1895.4371337890625,0.0,3704.462158203125,0.9280871748924256,1.0,0.0,3.0,1.0,0.0
17938800,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8349722027778625,0.4931149482727051,0.4482773542404175,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9536734223365784,0.726871132850647,0.6906660199165344,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8905358910560608,0.6030605435371399,0.4239749312400818,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8166899681091309,0.4590132236480713,0.4397249221801758,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6656270027160645,0.245336964726448,1.1329829692840576,284.8987121582031,284.95001220703125,304.8500061035156,294.3110656738281,299.4358825683594,297.2281188964844,284.9001159667969,1.0,0.728238582611084,0.3809057176113128,0.3809057176113128,1.0,1.0,-3.766180515289306,1.089066982269287,2.6771135330200195,0.2359889447689056,0.8943367004394531,0.8943367004394531,0.0,267.5291442871094,274.0,70535.1171875,0.0,4769.091796875,1.0,278.1561279296875,282.6566772460937,297.326416015625,301.900146484375,293.1499938964844,293.1499938964844,278.45001220703125,38394.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325466752052308,1.0,0.0,0.0,3.744114398956299,3.744139909744263,9.35387390654796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.23828125,0.0,1658.79541015625,1895.4371337890625,0.0,3704.462158203125,0.9280871748924256,1.0,0.0,3.0,1.0,0.0
17938860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332437872886658,0.4929537177085876,0.4478383958339691,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515447616577148,0.7268468141555786,0.6903373599052429,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8900359869003296,0.6058339476585388,0.425685316324234,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.815406084060669,0.4595374763011932,0.4400388300418854,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.664357602596283,0.2454526573419571,1.1331669092178345,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.436767578125,297.2313842773437,285.01690673828125,1.0,0.7294584512710571,0.3800774216651916,0.3800774216651916,1.0,1.0,-3.767902612686157,1.08697509765625,2.6809275150299072,0.2333924025297165,0.987379252910614,0.987379252910614,0.0,269.6022033691406,274.0,69699.4375,0.0,4787.4658203125,1.0,278.43072509765625,282.7947082519531,297.2944641113281,301.7207946777344,293.1499938964844,293.1499938964844,278.45001220703125,33684.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256280064582824,1.0,0.0,0.0,3.817355155944824,3.817380428314209,9.72340558291762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.6845703125,0.0,1709.330810546875,1895.4371337890625,0.0,3641.00341796875,0.9415803551673888,1.0,0.0,3.0,1.0,0.0
17938920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8328626751899719,0.492902398109436,0.4478570818901062,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.951058268547058,0.7268721461296082,0.6904162764549255,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8901475071907043,0.6069208383560181,0.4264844954013824,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151686191558838,0.4597790241241455,0.4403015673160553,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6641054749488831,0.2455343902111053,1.1336368322372437,285.0087890625,284.95001220703125,304.8681335449219,294.3301086425781,299.4373779296875,297.23291015625,285.0077209472656,1.0,0.7300094366073608,0.3797553181648254,0.3797553181648254,1.0,1.0,-3.769863367080689,1.0865813493728638,2.683281898498535,0.2325638234615326,0.9930374026298524,0.9930374026298524,0.0,270.2352905273437,277.0,69811.5625,0.0,4797.24609375,1.0,278.4438171386719,282.7870483398437,297.3092346191406,301.762451171875,293.1499938964844,293.1499938964844,278.1499938964844,33703.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251300692558287,1.0,0.0,0.0,3.8430933952331534,3.843118906021118,9.854967402134207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.076171875,0.0,1740.699462890625,1895.4371337890625,0.0,3636.424560546875,0.9470098614692688,1.0,0.0,3.0,1.0,0.0
17938980,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.830001175403595,0.4914115667343139,0.4469752907752991,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.947520077228546,0.7256155610084534,0.6897351741790771,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8889184594154358,0.6095749139785767,0.4286495149135589,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8130018711090088,0.4597562849521637,0.440653383731842,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620843410491943,0.2453060448169708,1.1339421272277832,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.43115234375,297.2273864746094,284.8997802734375,1.0,0.7317453026771545,0.3786049485206604,0.3786049485206604,1.0,1.0,-3.771390199661255,1.0833756923675537,2.688014507293701,0.22917340695858,0.8958100080490112,0.8958100080490112,0.0,273.5829162597656,280.0,70638.921875,0.0,4823.27685546875,1.0,278.1560974121094,282.6552734375,297.36474609375,301.9454040527344,293.1499938964844,293.1499938964844,278.45001220703125,38387.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931511402130127,1.0,0.0,0.0,3.750735998153688,3.7507612705230713,9.386988040205324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.9912109375,0.0,1666.5113525390625,1895.4371337890625,0.0,3694.98681640625,0.92955482006073,1.0,0.0,3.0,1.0,0.0
17939040,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.830001175403595,0.4914115667343139,0.4469752907752991,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.947520077228546,0.7256155610084534,0.6897351741790771,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8889184594154358,0.6095749139785767,0.4286495149135589,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8130018711090088,0.4597562849521637,0.440653383731842,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620843410491943,0.2453060448169708,1.1339421272277832,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.43115234375,297.2273864746094,284.8997802734375,1.0,0.7317453026771545,0.3786049485206604,0.3786049485206604,1.0,1.0,-3.771390199661255,1.0833756923675537,2.688014507293701,0.22917340695858,0.8958100080490112,0.8958100080490112,0.0,273.5829162597656,280.0,70638.921875,0.0,4823.27685546875,1.0,278.1560974121094,282.6552734375,297.36474609375,301.9454040527344,293.1499938964844,293.1499938964844,278.45001220703125,38387.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931511402130127,1.0,0.0,0.0,3.750735998153688,3.7507612705230713,9.386988040205324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.9912109375,0.0,1666.5113525390625,1895.4371337890625,0.0,3694.98681640625,0.92955482006073,1.0,0.0,3.0,1.0,0.0
17939100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286518454551697,0.4912265539169311,0.4465494751930237,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.945806920528412,0.7254860997200012,0.6893521547317505,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8883876800537109,0.6114227175712585,0.4297402799129486,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119516968727112,0.4600536823272705,0.4407821893692016,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610863208770752,0.2453399151563644,1.1338287591934204,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4310607910156,297.2289123535156,285.01934814453125,1.0,0.7325407266616821,0.3780297636985779,0.3780297636985779,1.0,1.0,-3.7717397212982178,1.0816435813903809,2.690096139907837,0.227267637848854,0.978911817073822,0.978911817073822,0.0,275.15167236328125,280.0,69715.125,0.0,4834.43212890625,1.0,278.4043884277344,282.79278564453125,297.32867431640625,301.7369689941406,293.1499938964844,293.1499938964844,278.45001220703125,34409.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258986115455629,1.0,0.0,0.0,3.791241407394409,3.791266441345215,9.59082967710856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.0009765625,0.0,1683.6966552734375,1895.4371337890625,0.0,3643.491455078125,0.9373222589492798,1.0,0.0,3.0,1.0,0.0
17939160,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.827964723110199,0.4912060797214508,0.4465585649013519,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9448910355567932,0.7255609035491943,0.6894305348396301,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8885605931282043,0.613418698310852,0.4311432242393493,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.811501681804657,0.4605112373828888,0.4412174820899963,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6606179475784302,0.2454920560121536,1.1345404386520386,285.0094299316406,284.95001220703125,304.9030456542969,294.36944580078125,299.4324035644531,297.2321472167969,285.00836181640625,1.0,0.7334898114204407,0.3774712383747101,0.3774712383747101,1.0,1.0,-3.7749099731445312,1.0808730125427246,2.694036960601806,0.2257473617792129,0.9951573014259338,0.9951573014259338,0.0,276.29107666015625,283.0,69907.5546875,0.0,4851.0556640625,1.0,278.4439697265625,282.7867431640625,297.3482666015625,301.80780029296875,293.1499938964844,293.1499938964844,278.1499938964844,33700.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240676164627076,1.0,0.0,0.0,3.8488457202911377,3.8488712310791016,9.884489600153756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.4326171875,0.0,1747.711669921875,1895.4371337890625,0.0,3626.648681640625,0.9483343362808228,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8252014517784119,0.4897258579730987,0.445689707994461,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.941365361213684,0.7242520451545715,0.6887038350105286,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873915672302246,0.6160407662391663,0.4332914352416992,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093646764755249,0.4604766964912414,0.441561222076416,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6586806774139404,0.2452529221773147,1.1348040103912354,284.89794921875,284.95001220703125,304.91961669921875,294.3895874023437,299.42596435546875,297.22662353515625,284.8993835449219,1.0,0.7352014183998108,0.3763541579246521,0.3763541579246521,1.0,1.0,-3.776317834854126,1.0777193307876587,2.6985983848571777,0.2224230021238327,0.8972910642623901,0.8972910642623901,0.0,279.6340637207031,286.0,70744.1953125,0.0,4876.76123046875,1.0,278.1560363769531,282.6539611816406,297.40460205078125,301.99237060546875,293.1499938964844,293.1499938964844,278.45001220703125,38378.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304308891296388,1.0,0.0,0.0,3.7573537826538086,3.757379055023194,9.42014196425589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.3662109375,0.0,1674.2388916015625,1895.4371337890625,0.0,3685.08984375,0.9310196042060852,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8252014517784119,0.4897258579730987,0.445689707994461,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.941365361213684,0.7242520451545715,0.6887038350105286,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873915672302246,0.6160407662391663,0.4332914352416992,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093646764755249,0.4604766964912414,0.441561222076416,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6586806774139404,0.2452529221773147,1.1348040103912354,284.89794921875,284.95001220703125,304.91961669921875,294.3895874023437,299.42596435546875,297.22662353515625,284.8993835449219,1.0,0.7352014183998108,0.3763541579246521,0.3763541579246521,1.0,1.0,-3.776317834854126,1.0777193307876587,2.6985983848571777,0.2224230021238327,0.8972910642623901,0.8972910642623901,0.0,279.6340637207031,286.0,70744.1953125,0.0,4876.76123046875,1.0,278.1560363769531,282.6539611816406,297.40460205078125,301.99237060546875,293.1499938964844,293.1499938964844,278.45001220703125,38378.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304308891296388,1.0,0.0,0.0,3.7573537826538086,3.757379055023194,9.42014196425589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.3662109375,0.0,1674.2388916015625,1895.4371337890625,0.0,3685.08984375,0.9310196042060852,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232308030128479,0.489529550075531,0.4452819526195526,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387479424476624,0.7241463661193848,0.6883518695831299,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8870680928230286,0.6198654174804688,0.4357700049877167,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.807881772518158,0.4612225890159607,0.442116230726242,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572731137275696,0.2454292029142379,1.1353570222854614,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4268798828125,297.2314147949219,285.00848388671875,1.0,0.7369213104248047,0.3752370774745941,0.3752370774745941,1.0,1.0,-3.779707431793213,1.0752122402191162,2.704495429992676,0.2190115004777908,0.9970316886901855,0.9970316886901855,0.0,282.33856201171875,289.0,70006.3359375,0.0,4904.21728515625,1.0,278.44390869140625,282.7860717773437,297.388916015625,301.8553771972656,293.1499938964844,293.1499938964844,278.1499938964844,33728.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229927659034728,1.0,0.0,0.0,3.854738473892212,3.854763984680176,9.914780321196304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.91015625,0.0,1755.1568603515625,1895.4371337890625,0.0,3616.751708984375,0.9496640563011168,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232308030128479,0.489529550075531,0.4452819526195526,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387479424476624,0.7241463661193848,0.6883518695831299,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8870680928230286,0.6198654174804688,0.4357700049877167,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.807881772518158,0.4612225890159607,0.442116230726242,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572731137275696,0.2454292029142379,1.1353570222854614,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4268798828125,297.2314147949219,285.00848388671875,1.0,0.7369213104248047,0.3752370774745941,0.3752370774745941,1.0,1.0,-3.779707431793213,1.0752122402191162,2.704495429992676,0.2190115004777908,0.9970316886901855,0.9970316886901855,0.0,282.33856201171875,289.0,70006.3359375,0.0,4904.21728515625,1.0,278.44390869140625,282.7860717773437,297.388916015625,301.8553771972656,293.1499938964844,293.1499938964844,278.1499938964844,33728.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229927659034728,1.0,0.0,0.0,3.854738473892212,3.854763984680176,9.914780321196304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.91015625,0.0,1755.1568603515625,1895.4371337890625,0.0,3616.751708984375,0.9496640563011168,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8205329179763794,0.4880560338497162,0.444419115781784,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.93524432182312,0.7227840423583984,0.6875754594802856,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8859421014785767,0.6224480271339417,0.4378936886787414,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057495355606079,0.4611738324165344,0.442448079586029,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6554089784622192,0.2451786398887634,1.135574221611023,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4199523925781,297.22576904296875,284.8988647460937,1.0,0.7386083006858826,0.3741354346275329,0.3741354346275329,1.0,1.0,-3.7809629440307617,1.0720421075820925,2.708920955657959,0.2156994640827179,0.8986684083938599,0.8986684083938599,0.0,285.6845397949219,292.0,70848.1484375,0.0,4929.54443359375,1.0,278.156005859375,282.6527709960937,297.4453430175781,302.04034423828125,293.1499938964844,293.1499938964844,278.45001220703125,38378.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293404221534728,1.0,0.0,0.0,3.763818264007568,3.7638440132141113,9.452585345570697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.826171875,0.0,1681.870361328125,1895.4371337890625,0.0,3675.09375,0.9324573874473572,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8205329179763794,0.4880560338497162,0.444419115781784,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.93524432182312,0.7227840423583984,0.6875754594802856,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8859421014785767,0.6224480271339417,0.4378936886787414,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057495355606079,0.4611738324165344,0.442448079586029,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6554089784622192,0.2451786398887634,1.135574221611023,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4199523925781,297.22576904296875,284.8988647460937,1.0,0.7386083006858826,0.3741354346275329,0.3741354346275329,1.0,1.0,-3.7809629440307617,1.0720421075820925,2.708920955657959,0.2156994640827179,0.8986684083938599,0.8986684083938599,0.0,285.6845397949219,292.0,70848.1484375,0.0,4929.54443359375,1.0,278.156005859375,282.6527709960937,297.4453430175781,302.04034423828125,293.1499938964844,293.1499938964844,278.45001220703125,38378.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293404221534728,1.0,0.0,0.0,3.763818264007568,3.7638440132141113,9.452585345570697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.826171875,0.0,1681.870361328125,1895.4371337890625,0.0,3675.09375,0.9324573874473572,1.0,0.0,3.0,1.0,0.0
17939580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186055421829224,0.4878667891025543,0.4440164864063263,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.932648777961731,0.7226274609565735,0.6871743202209473,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8856428861618042,0.6262480616569519,0.4403517544269562,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042750954627991,0.4619089663028717,0.4429913759231567,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6540536284446716,0.245344877243042,1.1360788345336914,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4204406738281,297.2305603027344,285.0087280273437,1.0,0.740303099155426,0.3730338215827942,0.3730338215827942,1.0,1.0,-3.784202814102173,1.0695182085037231,2.71468472480774,0.2123006880283355,0.9988453388214112,0.9988453388214112,0.0,288.3891906738281,295.0,70101.234375,0.0,4956.6357421875,1.0,278.4439392089844,282.7857360839844,297.4298095703125,301.9029846191406,293.1499938964844,293.1499938964844,278.1499938964844,33745.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219062924385072,1.0,0.0,0.0,3.860272645950317,3.860298395156861,9.94327024272934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.314453125,0.0,1762.094970703125,1895.4371337890625,0.0,3606.740478515625,0.9509286880493164,1.0,0.0,3.0,1.0,0.0
17939640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186055421829224,0.4878667891025543,0.4440164864063263,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.932648777961731,0.7226274609565735,0.6871743202209473,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8856428861618042,0.6262480616569519,0.4403517544269562,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042750954627991,0.4619089663028717,0.4429913759231567,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6540536284446716,0.245344877243042,1.1360788345336914,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4204406738281,297.2305603027344,285.0087280273437,1.0,0.740303099155426,0.3730338215827942,0.3730338215827942,1.0,1.0,-3.784202814102173,1.0695182085037231,2.71468472480774,0.2123006880283355,0.9988453388214112,0.9988453388214112,0.0,288.3891906738281,295.0,70101.234375,0.0,4956.6357421875,1.0,278.4439392089844,282.7857360839844,297.4298095703125,301.9029846191406,293.1499938964844,293.1499938964844,278.1499938964844,33745.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219062924385072,1.0,0.0,0.0,3.860272645950317,3.860298395156861,9.94327024272934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.314453125,0.0,1762.094970703125,1895.4371337890625,0.0,3606.740478515625,0.9509286880493164,1.0,0.0,3.0,1.0,0.0
17939700,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176165819168091,0.4872252643108368,0.4438215792179107,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.931335747241974,0.7220401167869568,0.6870162487030029,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8854559063911438,0.6276065707206726,0.4415762722492218,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035442233085632,0.461967259645462,0.4433180689811706,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6534110307693481,0.2452799677848816,1.1366114616394043,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4174499511719,297.2286682128906,284.8765869140625,1.0,0.7412189841270447,0.3724830150604248,0.3724830150604248,1.0,1.0,-3.786294221878052,1.068395972251892,2.71789813041687,0.2108065783977508,0.9095947742462158,0.9095947742462158,0.0,289.82867431640625,295.0,71212.7890625,0.0,4972.1396484375,1.0,278.193115234375,282.6349182128906,297.4867553710937,302.1431884765625,293.1499938964844,293.1499938964844,278.1499938964844,37078.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270564913749696,1.0,0.0,0.0,3.8377745151519775,3.837800741195679,9.827707572185318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.0625,0.0,1760.7711181640625,1895.4371337890625,0.0,3654.1318359375,0.9464318156242372,1.0,0.0,3.0,1.0,0.0
17939760,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8159546852111816,0.4864043295383453,0.4431630074977875,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9291982054710388,0.7212180495262146,0.6863531470298767,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8845613598823547,0.6287922263145447,0.442451149225235,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021839261054993,0.4618482887744903,0.4433126151561737,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6522628664970398,0.2450848966836929,1.1362539529800415,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4130249023437,297.2248840332031,284.8987121582031,1.0,0.7419657111167908,0.3719563782215118,0.3719563782215118,1.0,1.0,-3.785323143005371,1.0663650035858154,2.718958139419556,0.2090348750352859,0.9001867175102234,0.9001867175102234,0.0,291.7330017089844,298.0,70947.59375,0.0,4981.59423828125,1.0,278.1562805175781,282.6521911621094,297.486083984375,302.088134765625,293.1499938964844,293.1499938964844,278.1499938964844,38344.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282209873199464,1.0,0.0,0.0,3.7698216438293457,3.7698473930358887,9.482762948209712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.5771484375,0.0,1688.7244873046875,1895.4371337890625,0.0,3664.82373046875,0.9338454008102416,1.0,0.0,3.0,1.0,0.0
17939820,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8133851885795593,0.4855182766914367,0.4423076510429382,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9258331656455994,0.7202591896057129,0.6854047775268555,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8835793137550354,0.6318327784538269,0.4445243179798126,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001323342323303,0.4620594680309295,0.4435138404369354,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.650459349155426,0.2449251264333725,1.1358200311660769,284.9338684082031,284.95001220703125,304.9902648925781,294.4914855957031,299.4086303710937,297.22369384765625,284.9347839355469,1.0,0.7434481978416443,0.3709030747413635,0.3709030747413635,1.0,1.0,-3.7853620052337646,1.0629531145095823,2.7224087715148926,0.205538272857666,0.90261572599411,0.90261572599411,0.0,294.9014587402344,301.0,70658.46875,0.0,5002.2421875,1.0,278.1499938964844,282.6871337890625,297.4837341308594,302.0386657714844,293.1499938964844,293.1499938964844,278.1499938964844,37227.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261544942855836,1.0,0.0,0.0,3.720614194869995,3.7206389904022217,9.236821369995596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.3916015625,0.0,1622.517822265625,1895.4371337890625,0.0,3645.84375,0.9221006631851196,1.0,0.0,3.0,1.0,0.0
17939880,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8133851885795593,0.4855182766914367,0.4423076510429382,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9258331656455994,0.7202591896057129,0.6854047775268555,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8835793137550354,0.6318327784538269,0.4445243179798126,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001323342323303,0.4620594680309295,0.4435138404369354,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.650459349155426,0.2449251264333725,1.1358200311660769,284.9338684082031,284.95001220703125,304.9902648925781,294.4914855957031,299.4086303710937,297.22369384765625,284.9347839355469,1.0,0.7434481978416443,0.3709030747413635,0.3709030747413635,1.0,1.0,-3.7853620052337646,1.0629531145095823,2.7224087715148926,0.205538272857666,0.90261572599411,0.90261572599411,0.0,294.9014587402344,301.0,70658.46875,0.0,5002.2421875,1.0,278.1499938964844,282.6871337890625,297.4837341308594,302.0386657714844,293.1499938964844,293.1499938964844,278.1499938964844,37227.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261544942855836,1.0,0.0,0.0,3.720614194869995,3.7206389904022217,9.236821369995596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.3916015625,0.0,1622.517822265625,1895.4371337890625,0.0,3645.84375,0.9221006631851196,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113443851470947,0.4848732650279999,0.4418168067932129,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231339693069458,0.7195356488227844,0.6848171949386597,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8830903172492981,0.6349398493766785,0.4467619657516479,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7986064553260803,0.4624838531017303,0.4439917504787445,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490933895111084,0.2449118494987487,1.1361597776412964,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4052124023437,297.22412109375,284.9503173828125,1.0,0.745053231716156,0.3698497712612152,0.3698497712612152,1.0,1.0,-3.787739515304565,1.0602811574935913,2.727458477020264,0.2023143023252487,0.9089997410774232,0.9089997410774232,0.0,297.71490478515625,304.0,70597.0234375,0.0,5027.54736328125,1.0,278.1499938964844,282.7020263671875,297.5028991699219,302.0473327636719,293.1499938964844,293.1499938964844,278.1499938964844,36379.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243160486221312,1.0,0.0,0.0,3.70631742477417,3.706342220306397,9.165972301161672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.8427734375,0.0,1599.6119384765625,1895.4371337890625,0.0,3628.93505859375,0.9182353019714355,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113443851470947,0.4848732650279999,0.4418168067932129,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231339693069458,0.7195356488227844,0.6848171949386597,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8830903172492981,0.6349398493766785,0.4467619657516479,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7986064553260803,0.4624838531017303,0.4439917504787445,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490933895111084,0.2449118494987487,1.1361597776412964,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4052124023437,297.22412109375,284.9503173828125,1.0,0.745053231716156,0.3698497712612152,0.3698497712612152,1.0,1.0,-3.787739515304565,1.0602811574935913,2.727458477020264,0.2023143023252487,0.9089997410774232,0.9089997410774232,0.0,297.71490478515625,304.0,70597.0234375,0.0,5027.54736328125,1.0,278.1499938964844,282.7020263671875,297.5028991699219,302.0473327636719,293.1499938964844,293.1499938964844,278.1499938964844,36379.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243160486221312,1.0,0.0,0.0,3.70631742477417,3.706342220306397,9.165972301161672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.8427734375,0.0,1599.6119384765625,1895.4371337890625,0.0,3628.93505859375,0.9182353019714355,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096664547920227,0.4843120574951172,0.4414155781269073,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9209468960762024,0.718901515007019,0.684332549571991,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8826300501823425,0.6373338103294373,0.4484966695308685,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973766326904297,0.4628133177757263,0.4443965554237366,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6480149626731873,0.2449088543653488,1.1365725994110107,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4022521972656,297.22393798828125,284.953369140625,1.0,0.746375560760498,0.369066834449768,0.369066834449768,1.0,1.0,-3.789745092391968,1.0583572387695312,2.7313878536224365,0.1999421268701553,0.9123921990394592,0.9123921990394592,0.0,300.0346374511719,304.0,70624.0625,0.0,5048.5654296875,1.0,278.1499938964844,282.70477294921875,297.52130126953125,302.0669250488281,293.1499938964844,293.1499938964844,278.1499938964844,36072.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234468936920166,1.0,0.0,0.0,3.705828666687012,3.705853223800659,9.163554750557524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.44140625,0.0,1596.72265625,1895.4371337890625,0.0,3620.93359375,0.9178726077079772,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092347383499146,0.4841647148132324,0.441309243440628,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203901290893556,0.7187333106994629,0.6842030882835388,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8825033903121948,0.6379233598709106,0.4489238858222961,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970611453056335,0.4628905951976776,0.4444941580295563,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477406620979309,0.2449056208133697,1.136670470237732,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.40142822265625,297.2238464355469,284.9536437988281,1.0,0.7467062473297119,0.368871122598648,0.368871122598648,1.0,1.0,-3.790210723876953,1.057866096496582,2.732344627380371,0.1993472129106521,0.9130297303199768,0.9130297303199768,0.0,300.6257019042969,307.0,70633.8046875,0.0,5053.7890625,1.0,278.1499938964844,282.7049865722656,297.5258178710937,302.0721130371094,293.1499938964844,293.1499938964844,278.1499938964844,36024.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923276424407959,1.0,0.0,0.0,3.706222057342529,3.7062466144561768,9.165500500785128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.1474609375,0.0,1596.80517578125,1895.4371337890625,0.0,3619.364013671875,0.9179186820983888,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069992065429688,0.4833871126174927,0.4407384097576141,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175464510917664,0.7178267240524292,0.6834930181503296,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8818027973175049,0.6408172249794006,0.4510197639465332,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954307198524475,0.4632385969161987,0.4449480772018432,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463334560394287,0.2448667585849762,1.137077569961548,284.9530944824219,284.95001220703125,305.01971435546875,294.55059814453125,299.39678955078125,297.22296142578125,284.9530639648437,1.0,0.7483456134796143,0.3678924441337585,0.3678924441337585,1.0,1.0,-3.792228221893311,1.055308222770691,2.73691987991333,0.1963383555412292,0.9149090647697448,0.9149090647697448,0.0,303.6405639648437,310.0,70687.90625,0.0,5079.3798828125,1.0,278.1499938964844,282.704345703125,297.54705810546875,302.0976257324219,293.1499938964844,293.1499938964844,278.1499938964844,35924.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226415157318116,1.0,0.0,0.0,3.709665298461914,3.7096900939941406,9.182538747154468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.6572265625,0.0,1599.990234375,1895.4371337890625,0.0,3613.515869140625,0.9185970425605774,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069992065429688,0.4833871126174927,0.4407384097576141,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175464510917664,0.7178267240524292,0.6834930181503296,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8818027973175049,0.6408172249794006,0.4510197639465332,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954307198524475,0.4632385969161987,0.4449480772018432,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463334560394287,0.2448667585849762,1.137077569961548,284.9530944824219,284.95001220703125,305.01971435546875,294.55059814453125,299.39678955078125,297.22296142578125,284.9530639648437,1.0,0.7483456134796143,0.3678924441337585,0.3678924441337585,1.0,1.0,-3.792228221893311,1.055308222770691,2.73691987991333,0.1963383555412292,0.9149090647697448,0.9149090647697448,0.0,303.6405639648437,310.0,70687.90625,0.0,5079.3798828125,1.0,278.1499938964844,282.704345703125,297.54705810546875,302.0976257324219,293.1499938964844,293.1499938964844,278.1499938964844,35924.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226415157318116,1.0,0.0,0.0,3.709665298461914,3.7096900939941406,9.182538747154468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.6572265625,0.0,1599.990234375,1895.4371337890625,0.0,3613.515869140625,0.9185970425605774,1.0,0.0,3.0,1.0,0.0
