time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058522343635559,0.4829848110675812,0.4404386579990387,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9161145091056824,0.7173452377319336,0.6831090450286865,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8814328908920288,0.6422427892684937,0.4520511031150818,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7946001291275024,0.4633954167366028,0.4451579749584198,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.645619809627533,0.2448359131813049,1.1372309923171997,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.39422607421875,297.2223815917969,284.9524841308594,1.0,0.7491527795791626,0.367403119802475,0.367403119802475,1.0,1.0,-3.793083906173706,1.0539783239364624,2.739105463027954,0.1948151737451553,0.915359377861023,0.915359377861023,0.0,305.16485595703125,310.0,70712.3671875,0.0,5091.83544921875,1.0,278.1499938964844,282.703857421875,297.5570068359375,302.1095275878906,293.1499938964844,293.1499938964844,278.1499938964844,35916.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223822951316832,1.0,0.0,0.0,3.7113616466522217,3.711386203765869,9.19093793072534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.75,0.0,1601.8797607421875,1895.4371337890625,0.0,3611.12744140625,0.9189663529396056,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046988844871521,0.4825797080993652,0.4401353895664215,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146913886070251,0.7168536186218262,0.6827143430709839,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8810613751411438,0.6436604261398315,0.4530763626098633,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937697768211365,0.4635461866855621,0.4453614354133606,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6449075937271118,0.2448008358478546,1.1373636722564695,284.9520263671875,284.95001220703125,305.02685546875,294.5694580078125,299.39166259765625,297.2218017578125,284.9519958496094,1.0,0.7499530911445618,0.3669357597827911,0.3669357597827911,1.0,1.0,-3.793882131576538,1.0526964664459229,2.7411856651306152,0.1933512687683105,0.9156904220581056,0.9156904220581056,0.0,306.6913452148437,313.0,70735.2734375,0.0,5104.138671875,1.0,278.1499938964844,282.70343017578125,297.5666809082031,302.1210327148437,293.1499938964844,293.1499938964844,278.1499938964844,35917.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922135889530182,1.0,0.0,0.0,3.7128963470458975,3.712920904159546,9.198540169563784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.52734375,0.0,1603.647216796875,1895.4371337890625,0.0,3608.85693359375,0.9193076491355896,1.0,0.0,3.0,1.0,0.0
17940420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024068474769592,0.4817658066749573,0.4395232200622558,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9118859171867372,0.7158409357070923,0.6818942427635193,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8803218007087708,0.6464728116989136,0.4551092386245727,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921178936958313,0.4638314843177795,0.4457509219646454,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434937715530396,0.24471977353096,1.1375727653503418,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3861999511719,297.2206420898437,284.9512634277344,1.0,0.7515314221382141,0.3660010695457458,0.3660010695457458,1.0,1.0,-3.795325756072998,1.0500893592834473,2.745236396789551,0.1904082149267196,0.9160706996917723,0.9160706996917723,0.0,309.7408447265625,316.0,70773.875,0.0,5128.27685546875,1.0,278.1499938964844,282.70294189453125,297.585205078125,302.1426696777344,293.1499938964844,293.1499938964844,278.1499938964844,35930.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216545820236206,1.0,0.0,0.0,3.715294122695923,3.7153186798095694,9.210425560013392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.8486328125,0.0,1606.5045166015625,1895.4371337890625,0.0,3604.419921875,0.9198521375656128,1.0,0.0,3.0,1.0,0.0
17940480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024068474769592,0.4817658066749573,0.4395232200622558,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9118859171867372,0.7158409357070923,0.6818942427635193,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8803218007087708,0.6464728116989136,0.4551092386245727,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921178936958313,0.4638314843177795,0.4457509219646454,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434937715530396,0.24471977353096,1.1375727653503418,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3861999511719,297.2206420898437,284.9512634277344,1.0,0.7515314221382141,0.3660010695457458,0.3660010695457458,1.0,1.0,-3.795325756072998,1.0500893592834473,2.745236396789551,0.1904082149267196,0.9160706996917723,0.9160706996917723,0.0,309.7408447265625,316.0,70773.875,0.0,5128.27685546875,1.0,278.1499938964844,282.70294189453125,297.585205078125,302.1426696777344,293.1499938964844,293.1499938964844,278.1499938964844,35930.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216545820236206,1.0,0.0,0.0,3.715294122695923,3.7153186798095694,9.210425560013392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.8486328125,0.0,1606.5045166015625,1895.4371337890625,0.0,3604.419921875,0.9198521375656128,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001439571380615,0.4809519350528717,0.4389098882675171,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091543555259703,0.7148014307022095,0.681047260761261,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795959949493408,0.6492628455162048,0.457125723361969,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904875874519348,0.4641032516956329,0.4461263418197632,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6421030759811401,0.2446309477090835,1.1377416849136353,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3803100585937,297.21954345703125,284.9508056640625,1.0,0.7530890703201294,0.3650663495063782,0.3650663495063782,1.0,1.0,-3.7966501712799072,1.0474402904510498,2.7492098808288574,0.1874401867389679,0.9162864089012146,0.9162864089012146,0.0,312.7826843261719,319.0,70805.25,0.0,5152.0244140625,1.0,278.1499938964844,282.7027893066406,297.6029052734375,302.1629333496094,293.1499938964844,293.1499938964844,278.1499938964844,35945.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211785793304444,1.0,0.0,0.0,3.717038869857788,3.717063665390015,9.219078265232384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.9453125,0.0,1608.6278076171875,1895.4371337890625,0.0,3600.03076171875,0.9202532172203064,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001439571380615,0.4809519350528717,0.4389098882675171,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091543555259703,0.7148014307022095,0.681047260761261,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795959949493408,0.6492628455162048,0.457125723361969,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904875874519348,0.4641032516956329,0.4461263418197632,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6421030759811401,0.2446309477090835,1.1377416849136353,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3803100585937,297.21954345703125,284.9508056640625,1.0,0.7530890703201294,0.3650663495063782,0.3650663495063782,1.0,1.0,-3.7966501712799072,1.0474402904510498,2.7492098808288574,0.1874401867389679,0.9162864089012146,0.9162864089012146,0.0,312.7826843261719,319.0,70805.25,0.0,5152.0244140625,1.0,278.1499938964844,282.7027893066406,297.6029052734375,302.1629333496094,293.1499938964844,293.1499938964844,278.1499938964844,35945.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211785793304444,1.0,0.0,0.0,3.717038869857788,3.717063665390015,9.219078265232384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.9453125,0.0,1608.6278076171875,1895.4371337890625,0.0,3600.03076171875,0.9202532172203064,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979112863540649,0.4801394343376159,0.4382973313331604,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.906508207321167,0.7137410044670105,0.6801798343658447,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788854479789734,0.6520348191261292,0.4591292142868042,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888808846473694,0.4643651247024536,0.4464918375015259,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407374739646912,0.2445375770330429,1.137886881828308,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3745422363281,297.21844482421875,284.9505615234375,1.0,0.7546313405036926,0.3642124831676483,0.3642124831676483,1.0,1.0,-3.7978947162628174,1.045019268989563,2.752875328063965,0.184707373380661,0.9165115356445312,0.9165115356445312,0.0,315.8186950683594,322.0,70834.7890625,0.0,5175.50634765625,1.0,278.1499938964844,282.7029113769531,297.6199035644531,302.18231201171875,293.1499938964844,293.1499938964844,278.1499938964844,35956.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207237362861632,1.0,0.0,0.0,3.718489408493042,3.7185139656066895,9.226274073625972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.6201171875,0.0,1610.3765869140625,1895.4371337890625,0.0,3595.836181640625,0.9205860495567322,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979112863540649,0.4801394343376159,0.4382973313331604,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.906508207321167,0.7137410044670105,0.6801798343658447,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788854479789734,0.6520348191261292,0.4591292142868042,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888808846473694,0.4643651247024536,0.4464918375015259,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407374739646912,0.2445375770330429,1.137886881828308,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3745422363281,297.21844482421875,284.9505615234375,1.0,0.7546313405036926,0.3642124831676483,0.3642124831676483,1.0,1.0,-3.7978947162628174,1.045019268989563,2.752875328063965,0.184707373380661,0.9165115356445312,0.9165115356445312,0.0,315.8186950683594,322.0,70834.7890625,0.0,5175.50634765625,1.0,278.1499938964844,282.7029113769531,297.6199035644531,302.18231201171875,293.1499938964844,293.1499938964844,278.1499938964844,35956.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207237362861632,1.0,0.0,0.0,3.718489408493042,3.7185139656066895,9.226274073625972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.6201171875,0.0,1610.3765869140625,1895.4371337890625,0.0,3595.836181640625,0.9205860495567322,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.795708954334259,0.4793280065059662,0.4376857280731201,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039549827575684,0.7126564383506775,0.6792895793914795,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.878187894821167,0.6547840237617493,0.4611169695854187,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872965335845947,0.4646153450012207,0.4468462467193603,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393963098526001,0.2444398999214172,1.1380112171173096,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3682861328125,297.2174377441406,284.9504089355469,1.0,0.7561581134796143,0.3633586466312408,0.3633586466312408,1.0,1.0,-3.799055576324463,1.0425766706466677,2.756479024887085,0.1819615215063095,0.91665518283844,0.91665518283844,0.0,318.84869384765625,325.0,70859.3046875,0.0,5198.71142578125,1.0,278.1499938964844,282.7031555175781,297.6360168457031,302.2004699707031,293.1499938964844,293.1499938964844,278.1499938964844,35965.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920278787612915,1.0,0.0,0.0,3.719573974609375,3.7195985317230233,9.23165771382628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.365234375,0.0,1611.6956787109375,1895.4371337890625,0.0,3591.73095703125,0.920835554599762,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.795708954334259,0.4793280065059662,0.4376857280731201,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039549827575684,0.7126564383506775,0.6792895793914795,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.878187894821167,0.6547840237617493,0.4611169695854187,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872965335845947,0.4646153450012207,0.4468462467193603,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393963098526001,0.2444398999214172,1.1380112171173096,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3682861328125,297.2174377441406,284.9504089355469,1.0,0.7561581134796143,0.3633586466312408,0.3633586466312408,1.0,1.0,-3.799055576324463,1.0425766706466677,2.756479024887085,0.1819615215063095,0.91665518283844,0.91665518283844,0.0,318.84869384765625,325.0,70859.3046875,0.0,5198.71142578125,1.0,278.1499938964844,282.7031555175781,297.6360168457031,302.2004699707031,293.1499938964844,293.1499938964844,278.1499938964844,35965.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920278787612915,1.0,0.0,0.0,3.719573974609375,3.7195985317230233,9.23165771382628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.365234375,0.0,1611.6956787109375,1895.4371337890625,0.0,3591.73095703125,0.920835554599762,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946181297302246,0.4789222776889801,0.4373799562454223,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9027166962623596,0.7121084928512573,0.6788392066955566,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8778444528579712,0.656153678894043,0.4621073007583618,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7865127921104431,0.4647377133369446,0.4470208883285522,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387346386909485,0.2443901598453521,1.1380692720413208,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.36505126953125,297.2169189453125,284.9503479003906,1.0,0.7569178938865662,0.3629316985607147,0.3629316985607147,1.0,1.0,-3.799617052078247,1.0413479804992676,2.7582690715789795,0.1805844008922577,0.916709005832672,0.916709005832672,0.0,320.3634338378906,325.0,70870.390625,0.0,5210.2607421875,1.0,278.1499938964844,282.7032775878906,297.6438293457031,302.2092590332031,293.1499938964844,293.1499938964844,278.1499938964844,35969.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200718402862548,1.0,0.0,0.0,3.720030069351196,3.720054864883423,9.233921787199506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.015625,0.0,1612.254638671875,1895.4371337890625,0.0,3589.821533203125,0.92094087600708,1.0,0.0,3.0,1.0,0.0
17940960,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935346364974976,0.4785165786743164,0.4370742738246918,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014933705329896,0.7115551829338074,0.6783837676048279,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8775039315223694,0.6575175523757935,0.4630938172340393,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857344150543213,0.4648573100566864,0.4471929967403412,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380786895751953,0.2443395256996154,1.1381232738494873,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.36151123046875,297.2164306640625,284.95025634765625,1.0,0.757674515247345,0.3624843657016754,0.3624843657016754,1.0,1.0,-3.80016040802002,1.0400495529174805,2.760110855102539,0.179141879081726,0.9167144894599916,0.9167144894599916,0.0,321.8772888183594,328.0,70879.2890625,0.0,5221.75244140625,1.0,278.1499938964844,282.7034606933594,297.6513977050781,302.2176818847656,293.1499938964844,293.1499938964844,278.1499938964844,35975.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198671579360962,1.0,0.0,0.0,3.720367908477783,3.7203927040100098,9.235599236490089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.2890625,0.0,1612.68408203125,1895.4371337890625,0.0,3587.9326171875,0.9210198521614076,1.0,0.0,3.0,1.0,0.0
17941020,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.791388750076294,0.4777048230171203,0.4364627003669739,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990620374679565,0.7104295492172241,0.6774551272392273,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8768298029899597,0.6602259874343872,0.4650535583496094,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841922640800476,0.4650865793228149,0.4475279450416565,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367830038070679,0.2442353814840316,1.1382182836532593,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3539733886719,297.2154846191406,284.9500732421875,1.0,0.7591769695281982,0.361589640378952,0.361589640378952,1.0,1.0,-3.801182746887207,1.0374213457107544,2.763761520385742,0.1762420237064361,0.9166466593742372,0.9166466593742372,0.0,324.9023132324219,331.0,70892.046875,0.0,5244.53271484375,1.0,278.1499938964844,282.703857421875,297.66558837890625,302.2332458496094,293.1499938964844,293.1499938964844,278.1499938964844,35985.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194579124450684,1.0,0.0,0.0,3.720686435699463,3.7207112312316895,9.237180620402796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.8603515625,0.0,1613.1312255859375,1895.4371337890625,0.0,3584.155029296875,0.921098291873932,1.0,0.0,3.0,1.0,0.0
17941080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.791388750076294,0.4777048230171203,0.4364627003669739,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990620374679565,0.7104295492172241,0.6774551272392273,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8768298029899597,0.6602259874343872,0.4650535583496094,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841922640800476,0.4650865793228149,0.4475279450416565,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367830038070679,0.2442353814840316,1.1382182836532593,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3539733886719,297.2154846191406,284.9500732421875,1.0,0.7591769695281982,0.361589640378952,0.361589640378952,1.0,1.0,-3.801182746887207,1.0374213457107544,2.763761520385742,0.1762420237064361,0.9166466593742372,0.9166466593742372,0.0,324.9023132324219,331.0,70892.046875,0.0,5244.53271484375,1.0,278.1499938964844,282.703857421875,297.66558837890625,302.2332458496094,293.1499938964844,293.1499938964844,278.1499938964844,35985.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194579124450684,1.0,0.0,0.0,3.720686435699463,3.7207112312316895,9.237180620402796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.8603515625,0.0,1613.1312255859375,1895.4371337890625,0.0,3584.155029296875,0.921098291873932,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892696857452393,0.4768924415111542,0.4358507394790649,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966541290283203,0.7092891335487366,0.6765127182006836,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.876167893409729,0.6629195213317871,0.4670029878616333,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826710343360901,0.4653080105781555,0.447855681180954,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6355085372924805,0.2441291064023971,1.1383039951324463,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34600830078125,297.21453857421875,284.949951171875,1.0,0.7606706619262695,0.360694944858551,0.360694944858551,1.0,1.0,-3.8021552562713614,1.034773349761963,2.7673819065093994,0.1733356863260269,0.9165213108062744,0.9165213108062744,0.0,327.9278564453125,334.0,70900.8984375,0.0,5267.17724609375,1.0,278.1499938964844,282.7043762207031,297.6789855957031,302.2477722167969,293.1499938964844,293.1499938964844,278.1499938964844,35995.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190936088562012,1.0,0.0,0.0,3.720740795135498,3.7207653522491455,9.237450058208196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.673828125,0.0,1613.270263671875,1895.4371337890625,0.0,3580.791015625,0.9211172461509703,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892696857452393,0.4768924415111542,0.4358507394790649,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966541290283203,0.7092891335487366,0.6765127182006836,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.876167893409729,0.6629195213317871,0.4670029878616333,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826710343360901,0.4653080105781555,0.447855681180954,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6355085372924805,0.2441291064023971,1.1383039951324463,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34600830078125,297.21453857421875,284.949951171875,1.0,0.7606706619262695,0.360694944858551,0.360694944858551,1.0,1.0,-3.8021552562713614,1.034773349761963,2.7673819065093994,0.1733356863260269,0.9165213108062744,0.9165213108062744,0.0,327.9278564453125,334.0,70900.8984375,0.0,5267.17724609375,1.0,278.1499938964844,282.7043762207031,297.6789855957031,302.2477722167969,293.1499938964844,293.1499938964844,278.1499938964844,35995.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190936088562012,1.0,0.0,0.0,3.720740795135498,3.7207653522491455,9.237450058208196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.673828125,0.0,1613.270263671875,1895.4371337890625,0.0,3580.791015625,0.9211172461509703,1.0,0.0,3.0,1.0,0.0
17941260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.787427544593811,0.4761766493320465,0.4353115558624267,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945520520210266,0.708265483379364,0.6756645441055298,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8755913376808167,0.6652668714523315,0.4687027037143707,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813472151756287,0.4654912054538727,0.4481333196163177,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6344033479690552,0.2440326958894729,1.1383665800094604,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3385009765625,297.2137145996094,284.9498291015625,1.0,0.7619736790657043,0.3599222898483276,0.3599222898483276,1.0,1.0,-3.802940845489502,1.0324647426605225,2.7704761028289795,0.1708197593688964,0.9163306951522828,0.9163306951522828,0.0,330.5880126953125,334.0,70903.3515625,0.0,5286.88330078125,1.0,278.1499938964844,282.70489501953125,297.6894836425781,302.25897216796875,293.1499938964844,293.1499938964844,278.1499938964844,36003.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187711477279664,1.0,0.0,0.0,3.720435857772827,3.7204606533050537,9.235936317963932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.8154296875,0.0,1612.982177734375,1895.4371337890625,0.0,3577.813232421875,0.921054482460022,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871779799461365,0.4760790169239044,0.4352380037307739,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942665457725525,0.7081243395805359,0.6755474209785461,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.875512957572937,0.665584921836853,0.4689331352710724,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811676859855652,0.4655152261257171,0.4481702744960785,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6342536807060242,0.2440193146467209,1.138374090194702,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3374328613281,297.213623046875,284.9497985839844,1.0,0.7621504664421082,0.3598169386386871,0.3598169386386871,1.0,1.0,-3.80304217338562,1.0321482419967651,2.7708940505981445,0.1704764515161514,0.9162995219230652,0.9162995219230652,0.0,330.9506530761719,337.0,70903.296875,0.0,5289.552734375,1.0,278.1499938964844,282.7049560546875,297.6908569335937,302.2603759765625,293.1499938964844,293.1499938964844,278.1499938964844,36004.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187273979187012,1.0,0.0,0.0,3.720368385314941,3.720392942428589,9.235600941792654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.1669921875,0.0,1612.912353515625,1895.4371337890625,0.0,3577.4091796875,0.9210401177406312,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851122617721558,0.4752644002437591,0.4346244037151336,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8919023871421814,0.7069458961486816,0.6745694875717163,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8748688697814941,0.6682353615760803,0.4708529412746429,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796839475631714,0.4657144248485565,0.448477566242218,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6330177187919617,0.2439076900482177,1.1384364366531372,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3284912109375,297.21270751953125,284.9496765136719,1.0,0.7636221051216125,0.3589389324188232,0.3589389324188232,1.0,1.0,-3.8038816452026367,1.0295062065124512,2.774375438690185,0.16761414706707,0.9160215854644777,0.9160215854644777,0.0,333.97479248046875,340.0,70902.046875,0.0,5311.802734375,1.0,278.1499938964844,282.70562744140625,297.701904296875,302.2719116210937,293.1499938964844,293.1499938964844,278.1499938964844,36014.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91842120885849,1.0,0.0,0.0,3.719762086868286,3.7197866439819336,9.232591082763976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.927734375,0.0,1612.283447265625,1895.4371337890625,0.0,3574.5810546875,0.9209102988243104,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851122617721558,0.4752644002437591,0.4346244037151336,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8919023871421814,0.7069458961486816,0.6745694875717163,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8748688697814941,0.6682353615760803,0.4708529412746429,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796839475631714,0.4657144248485565,0.448477566242218,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6330177187919617,0.2439076900482177,1.1384364366531372,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3284912109375,297.21270751953125,284.9496765136719,1.0,0.7636221051216125,0.3589389324188232,0.3589389324188232,1.0,1.0,-3.8038816452026367,1.0295062065124512,2.774375438690185,0.16761414706707,0.9160215854644777,0.9160215854644777,0.0,333.97479248046875,340.0,70902.046875,0.0,5311.802734375,1.0,278.1499938964844,282.70562744140625,297.701904296875,302.2719116210937,293.1499938964844,293.1499938964844,278.1499938964844,36014.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91842120885849,1.0,0.0,0.0,3.719762086868286,3.7197866439819336,9.232591082763976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.927734375,0.0,1612.283447265625,1895.4371337890625,0.0,3574.5810546875,0.9209102988243104,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840892672538757,0.4748561382293701,0.434316873550415,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907279968261719,0.7063477635383606,0.6740722060203552,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8745490312576294,0.6695498824119568,0.4718055725097656,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789483666419983,0.4658084213733673,0.4486260414123535,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6324062943458557,0.2438506036996841,1.1384620666503906,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3236999511719,297.2122497558594,284.9496154785156,1.0,0.7643529176712036,0.3584999144077301,0.3584999144077301,1.0,1.0,-3.804269313812256,1.0281739234924316,2.776095390319824,0.1661817282438278,0.9158288836479188,0.9158288836479188,0.0,335.48602294921875,340.0,70898.40625,0.0,5322.82666015625,1.0,278.1499938964844,282.7059936523437,297.7067565917969,302.27685546875,293.1499938964844,293.1499938964844,278.1499938964844,36019.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182664752006532,1.0,0.0,0.0,3.7192752361297607,3.7193000316619873,9.23017523746239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.6943359375,0.0,1611.76171875,1895.4371337890625,0.0,3573.151611328125,0.9208045601844788,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830730676651001,0.4744481742382049,0.4340094327926636,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895596861839294,0.7057467699050903,0.6735720038414001,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8742316961288452,0.670860230922699,0.4727552533149719,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7782175540924072,0.4659004807472229,0.4487726390361786,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317992806434631,0.2437932640314102,1.138486385345459,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.31939697265625,297.2118225097656,284.9496459960937,1.0,0.7650815844535828,0.3581588566303253,0.3581588566303253,1.0,1.0,-3.804645776748657,1.0271422863006592,2.777503490447998,0.1650534570217132,0.9157227873802184,0.9157227873802184,0.0,336.9974975585937,343.0,70897.28125,0.0,5333.818359375,1.0,278.1499938964844,282.7063903808594,297.7113647460937,302.2816162109375,293.1499938964844,293.1499938964844,278.1499938964844,36020.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181305170059204,1.0,0.0,0.0,3.718863248825073,3.7188878059387207,9.228130011251778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.7412109375,0.0,1611.297607421875,1895.4371337890625,0.0,3571.895751953125,0.9207139611244202,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810599207878113,0.4736300706863403,0.4333929419517517,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872374296188354,0.7045252919197083,0.6725536584854126,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735987544059753,0.6734545230865479,0.4746365845203399,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767665982246399,0.4660710394382477,0.4490533769130707,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305971145629883,0.2436760514974594,1.138524055480957,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.310302734375,297.2109375,284.9496154785156,1.0,0.7665277123451233,0.3574767708778381,0.3574767708778381,1.0,1.0,-3.805325984954834,1.025092363357544,2.78023362159729,0.1628329306840896,0.9154387712478638,0.9154387712478638,0.0,340.018798828125,346.0,70891.4453125,0.0,5355.57275390625,1.0,278.1499938964844,282.70721435546875,297.71923828125,302.2895812988281,293.1499938964844,293.1499938964844,278.1499938964844,36023.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917869746685028,1.0,0.0,0.0,3.717888593673706,3.7179131507873535,9.2232937731751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.01171875,0.0,1610.1995849609375,1895.4371337890625,0.0,3569.486328125,0.9204978346824646,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810599207878113,0.4736300706863403,0.4333929419517517,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872374296188354,0.7045252919197083,0.6725536584854126,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735987544059753,0.6734545230865479,0.4746365845203399,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767665982246399,0.4660710394382477,0.4490533769130707,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305971145629883,0.2436760514974594,1.138524055480957,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.310302734375,297.2109375,284.9496154785156,1.0,0.7665277123451233,0.3574767708778381,0.3574767708778381,1.0,1.0,-3.805325984954834,1.025092363357544,2.78023362159729,0.1628329306840896,0.9154387712478638,0.9154387712478638,0.0,340.018798828125,346.0,70891.4453125,0.0,5355.57275390625,1.0,278.1499938964844,282.70721435546875,297.71923828125,302.2895812988281,293.1499938964844,293.1499938964844,278.1499938964844,36023.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917869746685028,1.0,0.0,0.0,3.717888593673706,3.7179131507873535,9.2232937731751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.01171875,0.0,1610.1995849609375,1895.4371337890625,0.0,3569.486328125,0.9204978346824646,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790718078613281,0.4728095531463623,0.4327747225761413,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849387764930725,0.7032909989356995,0.6715235114097595,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.872974693775177,0.6760321259498596,0.4765065014362335,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.77533358335495,0.4662323892116546,0.449325829744339,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6294103264808655,0.2435570806264877,1.138554930686951,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.30078125,297.2100524902344,284.94952392578125,1.0,0.7679657936096191,0.3567946851253509,0.3567946851253509,1.0,1.0,-3.805957317352295,1.0230262279510498,2.782931089401245,0.1606125980615615,0.9150619506835938,0.9150619506835938,0.0,343.041748046875,349.0,70881.6484375,0.0,5377.19482421875,1.0,278.1499938964844,282.7080383300781,297.7260437011719,302.2963562011719,293.1499938964844,293.1499938964844,278.1499938964844,36029.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176868200302124,1.0,0.0,0.0,3.716716289520264,3.71674108505249,9.217478122991452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.4384765625,0.0,1608.893798828125,1895.4371337890625,0.0,3567.7958984375,0.9202383756637572,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790718078613281,0.4728095531463623,0.4327747225761413,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849387764930725,0.7032909989356995,0.6715235114097595,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.872974693775177,0.6760321259498596,0.4765065014362335,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.77533358335495,0.4662323892116546,0.449325829744339,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6294103264808655,0.2435570806264877,1.138554930686951,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.30078125,297.2100524902344,284.94952392578125,1.0,0.7679657936096191,0.3567946851253509,0.3567946851253509,1.0,1.0,-3.805957317352295,1.0230262279510498,2.782931089401245,0.1606125980615615,0.9150619506835938,0.9150619506835938,0.0,343.041748046875,349.0,70881.6484375,0.0,5377.19482421875,1.0,278.1499938964844,282.7080383300781,297.7260437011719,302.2963562011719,293.1499938964844,293.1499938964844,278.1499938964844,36029.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176868200302124,1.0,0.0,0.0,3.716716289520264,3.71674108505249,9.217478122991452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.4384765625,0.0,1608.893798828125,1895.4371337890625,0.0,3567.7958984375,0.9202383756637572,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771078944206238,0.4719848334789276,0.4321531653404236,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826613426208496,0.7020373344421387,0.6704755425453186,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8723554015159607,0.6785832643508911,0.4783584177494049,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739154100418091,0.4663792252540588,0.4495850503444671,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282370090484619,0.243435189127922,1.1385736465454102,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2901611328125,297.20916748046875,284.9493103027344,1.0,0.7693923711776733,0.3560599386692047,0.3560599386692047,1.0,1.0,-3.806511402130127,1.0207644701004028,2.7857468128204346,0.1582233309745788,0.9144734144210817,0.9144734144210817,0.0,346.0646667480469,352.0,70862.3671875,0.0,5398.58740234375,1.0,278.1499938964844,282.7088623046875,297.7310791015625,302.30078125,293.1499938964844,293.1499938964844,278.1499938964844,36041.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175332188606262,1.0,0.0,0.0,3.715023994445801,3.7150487899780273,9.20908689749922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.017578125,0.0,1607.0362548828125,1895.4371337890625,0.0,3566.376220703125,0.9198660850524902,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771078944206238,0.4719848334789276,0.4321531653404236,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826613426208496,0.7020373344421387,0.6704755425453186,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8723554015159607,0.6785832643508911,0.4783584177494049,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739154100418091,0.4663792252540588,0.4495850503444671,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282370090484619,0.243435189127922,1.1385736465454102,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2901611328125,297.20916748046875,284.9493103027344,1.0,0.7693923711776733,0.3560599386692047,0.3560599386692047,1.0,1.0,-3.806511402130127,1.0207644701004028,2.7857468128204346,0.1582233309745788,0.9144734144210817,0.9144734144210817,0.0,346.0646667480469,352.0,70862.3671875,0.0,5398.58740234375,1.0,278.1499938964844,282.7088623046875,297.7310791015625,302.30078125,293.1499938964844,293.1499938964844,278.1499938964844,36041.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175332188606262,1.0,0.0,0.0,3.715023994445801,3.7150487899780273,9.20908689749922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.017578125,0.0,1607.0362548828125,1895.4371337890625,0.0,3566.376220703125,0.9198660850524902,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751678824424744,0.4711558818817138,0.4315279126167297,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804048299789429,0.7007642388343811,0.6694093346595764,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8717395663261414,0.6811054944992065,0.4801905155181885,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7725111246109009,0.4665102958679199,0.4498296678066253,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270760297775269,0.2433104366064071,1.1385802030563354,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2787780761719,297.2082824707031,284.9491271972656,1.0,0.7708066701889038,0.3553251624107361,0.3553251624107361,1.0,1.0,-3.80698299407959,1.018469214439392,2.788513660430908,0.1558292210102081,0.9137523770332336,0.9137523770332336,0.0,349.0873718261719,355.0,70834.7578125,0.0,5419.72998046875,1.0,278.1499938964844,282.7098083496094,297.7342529296875,302.3028259277344,293.1499938964844,293.1499938964844,278.1499938964844,36053.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174031615257264,1.0,0.0,0.0,3.712794780731201,3.712819576263428,9.198037673741056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.908203125,0.0,1604.5703125,1895.4371337890625,0.0,3565.17431640625,0.9193747639656068,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751678824424744,0.4711558818817138,0.4315279126167297,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804048299789429,0.7007642388343811,0.6694093346595764,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8717395663261414,0.6811054944992065,0.4801905155181885,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7725111246109009,0.4665102958679199,0.4498296678066253,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270760297775269,0.2433104366064071,1.1385802030563354,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2787780761719,297.2082824707031,284.9491271972656,1.0,0.7708066701889038,0.3553251624107361,0.3553251624107361,1.0,1.0,-3.80698299407959,1.018469214439392,2.788513660430908,0.1558292210102081,0.9137523770332336,0.9137523770332336,0.0,349.0873718261719,355.0,70834.7578125,0.0,5419.72998046875,1.0,278.1499938964844,282.7098083496094,297.7342529296875,302.3028259277344,293.1499938964844,293.1499938964844,278.1499938964844,36053.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174031615257264,1.0,0.0,0.0,3.712794780731201,3.712819576263428,9.198037673741056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.908203125,0.0,1604.5703125,1895.4371337890625,0.0,3565.17431640625,0.9193747639656068,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742068767547607,0.4707399904727936,0.4312141537666321,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792852163314819,0.7001223564147949,0.668871283531189,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8714340329170227,0.6823589205741882,0.4811011850833893,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7718148231506348,0.4665713608264923,0.4499478936195373,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264998912811279,0.2432473301887512,1.138580322265625,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2728881835937,297.20782470703125,284.94903564453125,1.0,0.7715102434158325,0.3549577593803406,0.3549577593803406,1.0,1.0,-3.807196140289306,1.0173137187957764,2.7898824214935303,0.1546322405338287,0.9133580327033995,0.9133580327033995,0.0,350.5990905761719,355.0,70818.6796875,0.0,5430.23583984375,1.0,278.1499938964844,282.7103271484375,297.7353210449219,302.3031311035156,293.1499938964844,293.1499938964844,278.1499938964844,36060.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173625111579896,1.0,0.0,0.0,3.7115328311920166,3.711557388305664,9.191786034534744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.88671875,0.0,1603.1695556640625,1895.4371337890625,0.0,3564.798583984375,0.9190961122512816,1.0,0.0,3.0,1.0,0.0
