time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732518315315247,0.4703229963779449,0.4308994114398956,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781710267066956,0.6994758248329163,0.6683288216590881,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8711292147636414,0.6836045980453491,0.4820066690444946,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7711218595504761,0.4666283130645752,0.4500623047351837,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6259264945983887,0.2431835383176803,1.1385774612426758,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.26666259765625,297.2073974609375,284.94891357421875,1.0,0.7722108364105225,0.354573905467987,0.354573905467987,1.0,1.0,-3.8073885440826416,1.0160996913909912,2.791289091110229,0.1533848047256469,0.9129103422164916,0.9129103422164916,0.0,352.11065673828125,358.0,70799.71875,0.0,5440.677734375,1.0,278.1499938964844,282.7108459472656,297.73583984375,302.30279541015625,293.1499938964844,293.1499938964844,278.1499938964844,36067.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91732656955719,1.0,0.0,0.0,3.7101104259490967,3.710134983062744,9.184741998069512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.3212890625,0.0,1601.59130859375,1895.4371337890625,0.0,3564.466064453125,0.9187819361686708,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713591456413269,0.469485193490982,0.4302667081356048,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.875959038734436,0.6981698870658875,0.6672320365905762,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8705223798751831,0.6860759854316711,0.4838038086891174,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697460651397705,0.4667307138442993,0.4502805173397064,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247872114181519,0.2430541664361953,1.1385642290115356,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2536315917969,297.2064819335937,284.9486999511719,1.0,0.7736033797264099,0.35380619764328,0.35380619764328,1.0,1.0,-3.807716846466065,1.0136457681655884,2.7940709590911865,0.1508851498365402,0.911921501159668,0.911921501159668,0.0,355.1337585449219,361.0,70755.4453125,0.0,5461.38916015625,1.0,278.1499938964844,282.71197509765625,297.7354736328125,302.3002014160156,293.1499938964844,293.1499938964844,278.1499938964844,36081.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172822833061218,1.0,0.0,0.0,3.7068512439727774,3.706875801086426,9.168612109533568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.8916015625,0.0,1597.9654541015625,1895.4371337890625,0.0,3564.056640625,0.9180611968040466,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713591456413269,0.469485193490982,0.4302667081356048,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.875959038734436,0.6981698870658875,0.6672320365905762,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8705223798751831,0.6860759854316711,0.4838038086891174,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697460651397705,0.4667307138442993,0.4502805173397064,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247872114181519,0.2430541664361953,1.1385642290115356,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2536315917969,297.2064819335937,284.9486999511719,1.0,0.7736033797264099,0.35380619764328,0.35380619764328,1.0,1.0,-3.807716846466065,1.0136457681655884,2.7940709590911865,0.1508851498365402,0.911921501159668,0.911921501159668,0.0,355.1337585449219,361.0,70755.4453125,0.0,5461.38916015625,1.0,278.1499938964844,282.71197509765625,297.7354736328125,302.3002014160156,293.1499938964844,293.1499938964844,278.1499938964844,36081.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172822833061218,1.0,0.0,0.0,3.7068512439727774,3.706875801086426,9.168612109533568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.8916015625,0.0,1597.9654541015625,1895.4371337890625,0.0,3564.056640625,0.9180611968040466,1.0,0.0,3.0,1.0,0.0
17942340,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694897055625916,0.4686423540115356,0.4296296834945678,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737693428993225,0.6968476176261902,0.6661199331283569,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8699191808700562,0.6885202527046204,0.4855823814868927,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683835625648499,0.4668176770210266,0.4504844844341278,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236570477485657,0.2429226189851761,1.138541579246521,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2398986816406,297.20556640625,284.9485168457031,1.0,0.7749847769737244,0.353038489818573,0.353038489818573,1.0,1.0,-3.807970762252808,1.0111664533615112,2.796804189682007,0.1483888924121856,0.9108209609985352,0.9108209609985352,0.0,358.1568603515625,364.0,70703.0546875,0.0,5481.873046875,1.0,278.1499938964844,282.7132568359375,297.7331848144531,302.295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36095.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172819256782532,1.0,0.0,0.0,3.703078031539917,3.703102588653565,9.149956099463452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.8056640625,0.0,1593.7547607421875,1895.4371337890625,0.0,3564.05322265625,0.9172253012657166,1.0,0.0,3.0,1.0,0.0
17942400,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694897055625916,0.4686423540115356,0.4296296834945678,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737693428993225,0.6968476176261902,0.6661199331283569,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8699191808700562,0.6885202527046204,0.4855823814868927,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683835625648499,0.4668176770210266,0.4504844844341278,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236570477485657,0.2429226189851761,1.138541579246521,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2398986816406,297.20556640625,284.9485168457031,1.0,0.7749847769737244,0.353038489818573,0.353038489818573,1.0,1.0,-3.807970762252808,1.0111664533615112,2.796804189682007,0.1483888924121856,0.9108209609985352,0.9108209609985352,0.0,358.1568603515625,364.0,70703.0546875,0.0,5481.873046875,1.0,278.1499938964844,282.7132568359375,297.7331848144531,302.295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36095.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172819256782532,1.0,0.0,0.0,3.703078031539917,3.703102588653565,9.149956099463452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.8056640625,0.0,1593.7547607421875,1895.4371337890625,0.0,3564.05322265625,0.9172253012657166,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677130103111267,0.4678278267383575,0.4290137588977813,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716821074485779,0.6955565810203552,0.665033221244812,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8693150281906128,0.690768837928772,0.4872318208217621,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670835256576538,0.4668847024440765,0.4506652951240539,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225763559341431,0.2427930831909179,1.1385080814361572,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2262878417969,297.2044372558594,284.9483947753906,1.0,0.7762951254844666,0.3523303270339966,0.3523303270339966,1.0,1.0,-3.80808424949646,1.0088366270065308,2.7992477416992188,0.1460921168327331,0.9097185730934144,0.9097185730934144,0.0,361.0637512207031,364.0,70647.546875,0.0,5501.1650390625,1.0,278.1499938964844,282.714599609375,297.7299194335937,302.2886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36106.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172696471214294,1.0,0.0,0.0,3.6990621089935294,3.6990866661071777,9.130120588451972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.0166015625,0.0,1589.2490234375,1895.4371337890625,0.0,3563.939697265625,0.9163331985473632,1.0,0.0,3.0,1.0,0.0
17942520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676393985748291,0.4677938222885132,0.4289880394935608,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715955018997192,0.6955024600028992,0.6649876832962036,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8692895174026489,0.69086092710495,0.4872996509075165,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670295834541321,0.4668872952461242,0.4506726562976837,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225314140319824,0.2427876442670822,1.138506531715393,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2257080078125,297.2043762207031,284.9483947753906,1.0,0.7763494849205017,0.3523008227348327,0.3523008227348327,1.0,1.0,-3.808087110519409,1.0087391138076782,2.7993481159210205,0.1459966003894806,0.9096719622612,0.9096719622612,0.0,361.18499755859375,367.0,70645.171875,0.0,5501.9638671875,1.0,278.1499938964844,282.71466064453125,297.7297668457031,302.28839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36107.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172680377960204,1.0,0.0,0.0,3.698889970779419,3.6989145278930655,9.12927191620838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.6396484375,0.0,1589.0560302734375,1895.4371337890625,0.0,3563.9248046875,0.9162949323654176,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658076882362366,0.4669400453567505,0.4283424019813537,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694378137588501,0.694137692451477,0.6638383269309998,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8686285614967346,0.6930923461914062,0.4889484345912933,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656852006912231,0.4669434130191803,0.450848788022995,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6214084625244141,0.2426492720842361,1.1384598016738892,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21112060546875,297.2028503417969,284.94830322265625,1.0,0.7776984572410583,0.3515631556510925,0.3515631556510925,1.0,1.0,-3.8080670833587646,1.0062705278396606,2.8017966747283936,0.1436132490634918,0.908478319644928,0.908478319644928,0.0,364.2200927734375,370.0,70583.46875,0.0,5521.67529296875,1.0,278.1499938964844,282.7161865234375,297.72607421875,302.2809143066406,293.1499938964844,293.1499938964844,278.1499938964844,36116.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917202889919281,1.0,0.0,0.0,3.6944234371185294,3.6944479942321777,9.107237133321178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.869140625,0.0,1584.0400390625,1895.4371337890625,0.0,3563.32275390625,0.9153012037277222,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658076882362366,0.4669400453567505,0.4283424019813537,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694378137588501,0.694137692451477,0.6638383269309998,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8686285614967346,0.6930923461914062,0.4889484345912933,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656852006912231,0.4669434130191803,0.450848788022995,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6214084625244141,0.2426492720842361,1.1384598016738892,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21112060546875,297.2028503417969,284.94830322265625,1.0,0.7776984572410583,0.3515631556510925,0.3515631556510925,1.0,1.0,-3.8080670833587646,1.0062705278396606,2.8017966747283936,0.1436132490634918,0.908478319644928,0.908478319644928,0.0,364.2200927734375,370.0,70583.46875,0.0,5521.67529296875,1.0,278.1499938964844,282.7161865234375,297.72607421875,302.2809143066406,293.1499938964844,293.1499938964844,278.1499938964844,36116.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917202889919281,1.0,0.0,0.0,3.6944234371185294,3.6944479942321777,9.107237133321178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.869140625,0.0,1584.0400390625,1895.4371337890625,0.0,3563.32275390625,0.9153012037277222,1.0,0.0,3.0,1.0,0.0
17942700,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7648988366127014,0.4665096402168274,0.4280166029930115,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683646321296692,0.6934452056884766,0.663253903388977,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8682844638824463,0.6941685080528259,0.4897419810295105,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7650153040885925,0.4669623374938965,0.4509284794330597,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208476424217224,0.2425781190395355,1.138427972793579,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2037353515625,297.2020263671875,284.9482727050781,1.0,0.7783635854721069,0.3511943221092224,0.3511943221092224,1.0,1.0,-3.807984828948975,1.005013108253479,2.802971601486206,0.142425388097763,0.9078704118728638,0.9078704118728638,0.0,365.7374877929688,370.0,70550.953125,0.0,5531.3037109375,1.0,278.1499938964844,282.71697998046875,297.7242126464844,302.2769775390625,293.1499938964844,293.1499938964844,278.1499938964844,36120.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917151689529419,1.0,0.0,0.0,3.692060232162476,3.692084789276123,9.09558934836241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.75,0.0,1581.3790283203125,1895.4371337890625,0.0,3562.849365234375,0.9147745966911316,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639961242675781,0.4660789966583252,0.4276905357837677,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672981262207031,0.6927515268325806,0.6626682281494141,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.867942214012146,0.6952409744262695,0.4905323982238769,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643498182296753,0.4669796824455261,0.451006680727005,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202882528305054,0.2425068169832229,1.1383954286575315,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1967163085937,297.2012023925781,284.94830322265625,1.0,0.7790270447731018,0.3508894145488739,0.3508894145488739,1.0,1.0,-3.807893753051758,1.0039530992507937,2.803940773010254,0.1414382755756378,0.9073284268379213,0.9073284268379213,0.0,367.2551879882813,373.0,70520.65625,0.0,5540.9052734375,1.0,278.1499938964844,282.71783447265625,297.7223815917969,302.2731628417969,293.1499938964844,293.1499938964844,278.1499938964844,36121.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171019792556764,1.0,0.0,0.0,3.689781665802002,3.6898059844970703,9.084366183742532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.9462890625,0.0,1578.7978515625,1895.4371337890625,0.0,3562.39013671875,0.9142656922340392,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622075080871582,0.4652117192745209,0.4270332157611847,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651819825172424,0.6913504004478455,0.6614835262298584,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8672524094581604,0.6973490715026855,0.4920834898948669,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630269527435303,0.466998815536499,0.4511486291885376,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191723942756653,0.2423619329929351,1.1383196115493774,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18267822265625,297.1995544433594,284.9483337402344,1.0,0.7803407907485962,0.3502795994281769,0.3502795994281769,1.0,1.0,-3.807623624801636,1.0018298625946045,2.8057937622070312,0.1394974887371063,0.9062541127204896,0.9062541127204896,0.0,370.2874450683594,376.0,70459.9375,0.0,5559.810546875,1.0,278.1499938964844,282.71954345703125,297.7187805175781,302.2655944824219,293.1499938964844,293.1499938964844,278.1499938964844,36121.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169937968254088,1.0,0.0,0.0,3.685238838195801,3.685263395309448,9.062010803972952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.3779296875,0.0,1573.6475830078125,1895.4371337890625,0.0,3561.3896484375,0.9132490754127502,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622075080871582,0.4652117192745209,0.4270332157611847,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651819825172424,0.6913504004478455,0.6614835262298584,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8672524094581604,0.6973490715026855,0.4920834898948669,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630269527435303,0.466998815536499,0.4511486291885376,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191723942756653,0.2423619329929351,1.1383196115493774,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18267822265625,297.1995544433594,284.9483337402344,1.0,0.7803407907485962,0.3502795994281769,0.3502795994281769,1.0,1.0,-3.807623624801636,1.0018298625946045,2.8057937622070312,0.1394974887371063,0.9062541127204896,0.9062541127204896,0.0,370.2874450683594,376.0,70459.9375,0.0,5559.810546875,1.0,278.1499938964844,282.71954345703125,297.7187805175781,302.2655944824219,293.1499938964844,293.1499938964844,278.1499938964844,36121.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169937968254088,1.0,0.0,0.0,3.685238838195801,3.685263395309448,9.062010803972952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.3779296875,0.0,1573.6475830078125,1895.4371337890625,0.0,3561.3896484375,0.9132490754127502,1.0,0.0,3.0,1.0,0.0
17942940,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608944773674011,0.4645640552043915,0.4265420138835907,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8636270761489868,0.6903029084205627,0.660597026348114,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8667430281639099,0.6988980770111084,0.4932223856449127,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620540857315063,0.4670044183731079,0.4512460827827453,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183462738990784,0.2422532141208648,1.1382579803466797,284.9483642578125,284.95001220703125,304.69500732421875,294.7166442871094,299.1722412109375,297.1983947753906,284.9483642578125,1.0,0.7813091278076172,0.349826842546463,0.349826842546463,1.0,1.0,-3.807379484176636,1.0002399682998655,2.80713963508606,0.1380625218153,0.9054461121559144,0.9054461121559144,0.0,372.5375671386719,376.0,70414.390625,0.0,5573.701171875,1.0,278.1499938964844,282.7207946777344,297.71612548828125,302.2599792480469,293.1499938964844,293.1499938964844,278.1499938964844,36122.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169089794158936,1.0,0.0,0.0,3.681848526000977,3.681872844696045,9.045344881997152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.220703125,0.0,1569.814453125,1895.4371337890625,0.0,3560.605712890625,0.9124902486801147,1.0,0.0,3.0,1.0,0.0
17943000,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604410648345947,0.4643366634845733,0.4263691008090973,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630892634391785,0.6899334788322449,0.6602836847305298,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.86656254529953,0.6994206309318542,0.4936071038246155,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.761715292930603,0.4669981598854065,0.4512722194194793,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180596947669983,0.2422145307064056,1.1382321119308472,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1685791015625,297.197998046875,284.9483642578125,1.0,0.7816397547721863,0.3496697545051574,0.3496697545051574,1.0,1.0,-3.807258129119873,0.9996767640113832,2.8075814247131348,0.1375669240951538,0.9051576256752014,0.9051576256752014,0.0,373.3161315917969,379.0,70398.1171875,0.0,5578.390625,1.0,278.1499938964844,282.7212219238281,297.7152099609375,302.2580261230469,293.1499938964844,293.1499938964844,278.1499938964844,36122.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168776273727416,1.0,0.0,0.0,3.680641412734986,3.6806657314300537,9.039414976541592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.6767578125,0.0,1568.4522705078125,1895.4371337890625,0.0,3560.31591796875,0.9122204184532166,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586960792541504,0.4634541571140289,0.4256983995437622,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610197901725769,0.6885024905204773,0.6590705513954163,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658749461174011,0.7014610171318054,0.4951083362102508,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604146599769592,0.4669788777828216,0.4513783752918243,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169489026069641,0.2420651167631149,1.1381354331970217,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.15460205078125,297.19647216796875,284.9483642578125,1.0,0.7829259634017944,0.3490862846374511,0.3490862846374511,1.0,1.0,-3.806809663772583,0.9975824356079102,2.809227228164673,0.1357282400131225,0.9040719270706176,0.9040719270706176,0.0,376.3425598144531,382.0,70336.390625,0.0,5596.69189453125,1.0,278.1499938964844,282.72296142578125,297.71173095703125,302.2505187988281,293.1499938964844,293.1499938964844,278.1499938964844,36123.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167566299438475,1.0,0.0,0.0,3.6760330200195312,3.6760573387146,9.016792432703368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.009765625,0.0,1563.2532958984375,1895.4371337890625,0.0,3559.197021484375,0.9111891984939576,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586960792541504,0.4634541571140289,0.4256983995437622,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610197901725769,0.6885024905204773,0.6590705513954163,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658749461174011,0.7014610171318054,0.4951083362102508,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604146599769592,0.4669788777828216,0.4513783752918243,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169489026069641,0.2420651167631149,1.1381354331970217,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.15460205078125,297.19647216796875,284.9483642578125,1.0,0.7829259634017944,0.3490862846374511,0.3490862846374511,1.0,1.0,-3.806809663772583,0.9975824356079102,2.809227228164673,0.1357282400131225,0.9040719270706176,0.9040719270706176,0.0,376.3425598144531,382.0,70336.390625,0.0,5596.69189453125,1.0,278.1499938964844,282.72296142578125,297.71173095703125,302.2505187988281,293.1499938964844,293.1499938964844,278.1499938964844,36123.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167566299438475,1.0,0.0,0.0,3.6760330200195312,3.6760573387146,9.016792432703368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.009765625,0.0,1563.2532958984375,1895.4371337890625,0.0,3559.197021484375,0.9111891984939576,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569721341133118,0.462564468383789,0.4250214695930481,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589737415313721,0.6870591044425964,0.6578457951545715,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651907444000244,0.7034735679626465,0.496590256690979,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591254115104675,0.466942548751831,0.4514687359333038,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158386468887329,0.2419140338897705,1.1380314826965332,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1405944824219,297.1950378417969,284.9483642578125,1.0,0.7842009663581848,0.3485028147697449,0.3485028147697449,1.0,1.0,-3.806288719177246,0.9954676628112792,2.810821056365967,0.1338985860347747,0.9029736518859864,0.9029736518859864,0.0,379.3678588867188,385.0,70273.9453125,0.0,5614.75244140625,1.0,278.1499938964844,282.72467041015625,297.70831298828125,302.2430419921875,293.1499938964844,293.1499938964844,278.1499938964844,36124.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166298508644104,1.0,0.0,0.0,3.6713809967041016,3.67140531539917,8.993986284622224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.2646484375,0.0,1558.02099609375,1895.4371337890625,0.0,3558.02490234375,0.910148561000824,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569721341133118,0.462564468383789,0.4250214695930481,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589737415313721,0.6870591044425964,0.6578457951545715,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651907444000244,0.7034735679626465,0.496590256690979,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591254115104675,0.466942548751831,0.4514687359333038,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158386468887329,0.2419140338897705,1.1380314826965332,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1405944824219,297.1950378417969,284.9483642578125,1.0,0.7842009663581848,0.3485028147697449,0.3485028147697449,1.0,1.0,-3.806288719177246,0.9954676628112792,2.810821056365967,0.1338985860347747,0.9029736518859864,0.9029736518859864,0.0,379.3678588867188,385.0,70273.9453125,0.0,5614.75244140625,1.0,278.1499938964844,282.72467041015625,297.70831298828125,302.2430419921875,293.1499938964844,293.1499938964844,278.1499938964844,36124.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166298508644104,1.0,0.0,0.0,3.6713809967041016,3.67140531539917,8.993986284622224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.2646484375,0.0,1558.02099609375,1895.4371337890625,0.0,3558.02490234375,0.910148561000824,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7561182379722595,0.4621177315711975,0.4246814250946045,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8579599857330322,0.6863346099853516,0.6572309136390686,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8648517727851868,0.7044746279716492,0.4973274767398834,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7584861516952515,0.4669207334518432,0.4515105187892914,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6152834296226501,0.2418381869792938,1.137978196144104,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.1335754394531,297.1943054199219,284.9483642578125,1.0,0.7848359942436218,0.3482110798358917,0.3482110798358917,1.0,1.0,-3.8060128688812256,0.9944053292274476,2.811607360839844,0.1329855918884277,0.9024215936660768,0.9024215936660768,0.0,380.8808898925781,385.0,70242.5546875,0.0,5623.73583984375,1.0,278.1499938964844,282.7255554199219,297.70660400390625,302.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,36124.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165639877319336,1.0,0.0,0.0,3.669044256210327,3.669068574905396,8.9825408622346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.373046875,0.0,1555.3988037109375,1895.4371337890625,0.0,3557.415771484375,0.9096258282661438,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552693486213684,0.4616687297821045,0.4243393540382385,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8569517135620117,0.6856061816215515,0.6566122770309448,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8645127415657043,0.7054659724235535,0.4980581700801849,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578490972518921,0.4668933153152466,0.4515471458435058,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6147277355194092,0.2417617291212082,1.1379224061965942,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.12628173828125,297.193603515625,284.94830322265625,1.0,0.7854676842689514,0.3478792309761047,0.3478792309761047,1.0,1.0,-3.805713176727295,0.9932096600532532,2.8125035762786865,0.1319499313831329,0.901825487613678,0.901825487613678,0.0,382.3931579589844,388.0,70209.4140625,0.0,5632.63916015625,1.0,278.1499938964844,282.7264099121094,297.7049255371094,302.2355041503906,293.1499938964844,293.1499938964844,278.1499938964844,36127.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164945483207704,1.0,0.0,0.0,3.6666276454925537,3.666651964187622,8.970712315203855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.248046875,0.0,1552.7020263671875,1895.4371337890625,0.0,3556.7734375,0.9090861678123474,1.0,0.0,3.0,1.0,0.0
17943420,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535856366157532,0.460764080286026,0.423649400472641,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549513220787048,0.6841389536857605,0.6553653478622437,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8638355731964111,0.7074249386787415,0.499503344297409,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565817832946777,0.466823935508728,0.4516067802906036,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6136141419410706,0.2416074872016906,1.1378049850463867,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.1116638183594,297.1922302246094,284.9482421875,1.0,0.7867220640182495,0.3472155630588531,0.3472155630588531,1.0,1.0,-3.805052518844605,0.9907830953598022,2.814269542694092,0.1298658698797226,0.9006151556968689,0.9006151556968689,0.0,385.41705322265625,391.0,70141.40625,0.0,5650.2431640625,1.0,278.1499938964844,282.7281799316406,297.7015991210937,302.22784423828125,293.1499938964844,293.1499938964844,278.1499938964844,36131.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163447618484496,1.0,0.0,0.0,3.66164803504944,3.661672115325928,8.946361731432262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.7529296875,0.0,1547.15576171875,1895.4371337890625,0.0,3555.387939453125,0.907975137233734,1.0,0.0,3.0,1.0,0.0
17943480,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535856366157532,0.460764080286026,0.423649400472641,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549513220787048,0.6841389536857605,0.6553653478622437,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8638355731964111,0.7074249386787415,0.499503344297409,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565817832946777,0.466823935508728,0.4516067802906036,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6136141419410706,0.2416074872016906,1.1378049850463867,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.1116638183594,297.1922302246094,284.9482421875,1.0,0.7867220640182495,0.3472155630588531,0.3472155630588531,1.0,1.0,-3.805052518844605,0.9907830953598022,2.814269542694092,0.1298658698797226,0.9006151556968689,0.9006151556968689,0.0,385.41705322265625,391.0,70141.40625,0.0,5650.2431640625,1.0,278.1499938964844,282.7281799316406,297.7015991210937,302.22784423828125,293.1499938964844,293.1499938964844,278.1499938964844,36131.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163447618484496,1.0,0.0,0.0,3.66164803504944,3.661672115325928,8.946361731432262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.7529296875,0.0,1547.15576171875,1895.4371337890625,0.0,3555.387939453125,0.907975137233734,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7519207000732422,0.4598512649536133,0.4229522049427032,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.852972149848938,0.6826586127281189,0.6541061401367188,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8631588816642761,0.709351122379303,0.5009260177612305,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7553232908248901,0.4667353630065918,0.4516485035419464,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6124964356422424,0.241451695561409,1.1376808881759644,284.9482116699219,284.95001220703125,304.5111389160156,294.6991882324219,299.09698486328125,297.1908874511719,284.9482116699219,1.0,0.7879648804664612,0.3465518951416015,0.3465518951416015,1.0,1.0,-3.804311752319336,0.9883309602737428,2.815980911254883,0.1277846544981002,0.8994060158729553,0.8994060158729553,0.0,388.44049072265625,394.0,70072.15625,0.0,5667.5849609375,1.0,278.1499938964844,282.7300109863281,297.6983947753906,302.2201538085937,293.1499938964844,293.1499938964844,278.45001220703125,36135.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161823391914368,1.0,0.0,0.0,3.65655779838562,3.656581878662109,8.921506378101185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.79296875,0.0,1541.4903564453125,1895.4371337890625,0.0,3553.8857421875,0.9068388938903807,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7519207000732422,0.4598512649536133,0.4229522049427032,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.852972149848938,0.6826586127281189,0.6541061401367188,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8631588816642761,0.709351122379303,0.5009260177612305,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7553232908248901,0.4667353630065918,0.4516485035419464,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6124964356422424,0.241451695561409,1.1376808881759644,284.9482116699219,284.95001220703125,304.5111389160156,294.6991882324219,299.09698486328125,297.1908874511719,284.9482116699219,1.0,0.7879648804664612,0.3465518951416015,0.3465518951416015,1.0,1.0,-3.804311752319336,0.9883309602737428,2.815980911254883,0.1277846544981002,0.8994060158729553,0.8994060158729553,0.0,388.44049072265625,394.0,70072.15625,0.0,5667.5849609375,1.0,278.1499938964844,282.7300109863281,297.6983947753906,302.2201538085937,293.1499938964844,293.1499938964844,278.45001220703125,36135.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161823391914368,1.0,0.0,0.0,3.65655779838562,3.656581878662109,8.921506378101185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.79296875,0.0,1541.4903564453125,1895.4371337890625,0.0,3553.8857421875,0.9068388938903807,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7507560849189758,0.4595983624458313,0.4226809740066528,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8514796495437622,0.6818651556968689,0.653302788734436,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8629864454269409,0.7120175361633301,0.50272136926651,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7544953227043152,0.4671459197998047,0.4520107805728912,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6117495894432068,0.2416064590215683,1.1384401321411133,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.0875244140625,297.1950378417969,285.0212707519531,1.0,0.7893823981285095,0.346041202545166,0.346041202545166,1.0,1.0,-3.806522846221924,0.9872708916664124,2.819252014160156,0.1263723820447921,0.9945653676986694,0.9945653676986694,0.0,391.0299987792969,397.0,69548.9140625,0.0,5691.43505859375,1.0,278.4432678222656,282.8295593261719,297.6818542480469,302.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,32710.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106775522232056,1.0,0.0,0.0,3.7924087047576895,3.792433500289917,9.596735708328197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.1162109375,0.0,1671.8763427734375,1895.4371337890625,0.0,3502.890869140625,0.9348312616348268,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7507560849189758,0.4595983624458313,0.4226809740066528,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8514796495437622,0.6818651556968689,0.653302788734436,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8629864454269409,0.7120175361633301,0.50272136926651,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7544953227043152,0.4671459197998047,0.4520107805728912,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6117495894432068,0.2416064590215683,1.1384401321411133,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.0875244140625,297.1950378417969,285.0212707519531,1.0,0.7893823981285095,0.346041202545166,0.346041202545166,1.0,1.0,-3.806522846221924,0.9872708916664124,2.819252014160156,0.1263723820447921,0.9945653676986694,0.9945653676986694,0.0,391.0299987792969,397.0,69548.9140625,0.0,5691.43505859375,1.0,278.4432678222656,282.8295593261719,297.6818542480469,302.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,32710.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106775522232056,1.0,0.0,0.0,3.7924087047576895,3.792433500289917,9.596735708328197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.1162109375,0.0,1671.8763427734375,1895.4371337890625,0.0,3502.890869140625,0.9348312616348268,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486914992332458,0.4579054117202759,0.4216395020484924,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.849137008190155,0.6796334385871887,0.6517307162284851,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8618472814559937,0.7130131125450134,0.5038023591041565,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.752912163734436,0.4665253162384033,0.4518509805202484,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103634238243103,0.241191104054451,1.1380890607833862,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.0687561035156,297.187255859375,284.8970642089844,1.0,0.7906224131584167,0.3455305099487304,0.3455305099487304,1.0,1.0,-3.804077863693237,0.9848058819770812,2.819272041320801,0.1248377189040184,0.8893221020698547,0.8893221020698547,0.0,394.59661865234375,385.0,70381.8203125,0.0,5706.88720703125,1.0,278.1569519042969,282.6842956542969,297.71551513671875,302.2930603027344,293.1499938964844,293.1499938964844,278.45001220703125,38054.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918678879737854,1.0,0.0,0.0,3.713799953460693,3.713824987411499,9.203018862535828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.8740234375,0.0,1620.9532470703125,1895.4371337890625,0.0,3576.96142578125,0.9210022687911988,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486914992332458,0.4579054117202759,0.4216395020484924,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.849137008190155,0.6796334385871887,0.6517307162284851,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8618472814559937,0.7130131125450134,0.5038023591041565,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.752912163734436,0.4665253162384033,0.4518509805202484,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103634238243103,0.241191104054451,1.1380890607833862,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.0687561035156,297.187255859375,284.8970642089844,1.0,0.7906224131584167,0.3455305099487304,0.3455305099487304,1.0,1.0,-3.804077863693237,0.9848058819770812,2.819272041320801,0.1248377189040184,0.8893221020698547,0.8893221020698547,0.0,394.59661865234375,385.0,70381.8203125,0.0,5706.88720703125,1.0,278.1569519042969,282.6842956542969,297.71551513671875,302.2930603027344,293.1499938964844,293.1499938964844,278.45001220703125,38054.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918678879737854,1.0,0.0,0.0,3.713799953460693,3.713824987411499,9.203018862535828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.8740234375,0.0,1620.9532470703125,1895.4371337890625,0.0,3576.96142578125,0.9210022687911988,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7488180994987488,0.4575884044170379,0.4210085868835449,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.849290668964386,0.6789895296096802,0.6507769227027893,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8626903891563416,0.714131236076355,0.5042694807052612,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7532625794410706,0.4665198922157287,0.4515858590602875,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6105942726135254,0.2411203384399414,1.1369997262954712,285.0097045898437,284.95001220703125,304.4201354980469,294.6918334960937,299.0623779296875,297.18756103515625,285.0106811523437,1.0,0.7894447445869446,0.3452751636505127,0.3452751636505127,1.0,1.0,-3.8010993003845215,0.9830475449562072,2.818051815032959,0.1238094568252563,0.9670227766036988,0.9670227766036988,0.0,393.2363586425781,385.0,69414.8828125,0.0,5688.6416015625,1.0,278.4035949707031,282.8175964355469,297.6673278808594,302.0701904296875,293.1499938964844,293.1499938964844,278.45001220703125,34326.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136664271354676,1.0,0.0,0.0,3.7535417079925537,3.75356650352478,9.40103745961096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.97265625,0.0,1638.5635986328125,1895.4371337890625,0.0,3530.59765625,0.9287431240081788,1.0,0.0,3.0,1.0,0.0
17943960,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7499756813049316,0.4574568569660187,0.4207477867603302,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8505427837371826,0.6785550713539124,0.6502070426940918,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8647028207778931,0.7154260873794556,0.5050613880157471,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7545877695083618,0.4666844606399536,0.4515759348869324,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6116674542427063,0.2411797940731048,1.136478304862976,284.99658203125,284.95001220703125,304.4017028808594,294.6904602050781,299.0572814941406,297.1897277832031,284.9953308105469,1.0,0.7878784537315369,0.3449770808219909,0.3449770808219909,1.0,1.0,-3.8004109859466553,0.9818483591079712,2.8185625076293945,0.1228440552949905,0.9765289425849916,0.9765289425849916,0.0,389.9636840820313,373.0,69533.1796875,0.0,5665.22607421875,1.0,278.4437255859375,282.8094177246094,297.6740417480469,302.12384033203125,293.1499938964844,293.1499938964844,278.1499938964844,33811.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122397899627686,1.0,0.0,0.0,3.808154344558716,3.8081793785095215,9.676590480012235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.83203125,0.0,1699.258544921875,1895.4371337890625,0.0,3517.3779296875,0.9391610622406006,1.0,0.0,3.0,1.0,0.0
