time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523924708366394,0.4559763371944427,0.4194040298461914,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533511161804199,0.6764675378799438,0.6482440829277039,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689872026443481,0.7165713906288147,0.505866289138794,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7575185298919678,0.466153085231781,0.4509860873222351,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.614013671875,0.2408469319343567,1.1341135501861572,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.0390625,297.1839599609375,284.8957824707031,1.0,0.7834733724594116,0.3443809747695923,0.3443809747695923,1.0,1.0,-3.793857097625733,0.9778595566749572,2.81599760055542,0.1206899881362915,0.8790477514266968,0.8790477514266968,0.0,381.94427490234375,361.0,70085.2265625,0.0,5592.60302734375,1.0,278.15643310546875,282.6894226074219,297.70379638671875,302.2641906738281,293.1499938964844,293.1499938964844,278.45001220703125,38834.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187766313552856,1.0,0.0,0.0,3.693531036376953,3.69355583190918,9.102836884267164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.5048828125,0.0,1603.6029052734375,1895.4371337890625,0.0,3577.8642578125,0.91714608669281,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523924708366394,0.4559763371944427,0.4194040298461914,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533511161804199,0.6764675378799438,0.6482440829277039,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689872026443481,0.7165713906288147,0.505866289138794,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7575185298919678,0.466153085231781,0.4509860873222351,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.614013671875,0.2408469319343567,1.1341135501861572,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.0390625,297.1839599609375,284.8957824707031,1.0,0.7834733724594116,0.3443809747695923,0.3443809747695923,1.0,1.0,-3.793857097625733,0.9778595566749572,2.81599760055542,0.1206899881362915,0.8790477514266968,0.8790477514266968,0.0,381.94427490234375,361.0,70085.2265625,0.0,5592.60302734375,1.0,278.15643310546875,282.6894226074219,297.70379638671875,302.2641906738281,293.1499938964844,293.1499938964844,278.45001220703125,38834.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187766313552856,1.0,0.0,0.0,3.693531036376953,3.69355583190918,9.102836884267164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.5048828125,0.0,1603.6029052734375,1895.4371337890625,0.0,3577.8642578125,0.91714608669281,1.0,0.0,3.0,1.0,0.0
17944140,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.756342351436615,0.4557526409626007,0.4185160100460052,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577797412872314,0.6755834221839905,0.6466861367225647,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.875059187412262,0.7191477417945862,0.5070850253105164,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618871331214905,0.466473251581192,0.4506358206272125,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6174042224884033,0.2410119920969009,1.1321637630462646,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0287475585937,297.1885986328125,284.9947814941406,1.0,0.7782919406890869,0.3437848389148712,0.3437848389148712,1.0,1.0,-3.7896015644073486,0.9745793342590332,2.8150222301483154,0.1184560358524322,0.9660895466804504,0.9660895466804504,0.0,371.39697265625,349.0,69225.6171875,0.0,5511.02734375,1.0,278.4434509277344,282.8153686523437,297.6651916503906,302.0945129394531,293.1499938964844,293.1499938964844,278.1499938964844,33985.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114774465560912,1.0,0.0,0.0,3.785609483718872,3.7856345176696777,9.562355671732805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.6015625,0.0,1673.70458984375,1895.4371337890625,0.0,3510.31005859375,0.9341735243797302,1.0,0.0,3.0,1.0,0.0
17944200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.756342351436615,0.4557526409626007,0.4185160100460052,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577797412872314,0.6755834221839905,0.6466861367225647,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.875059187412262,0.7191477417945862,0.5070850253105164,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618871331214905,0.466473251581192,0.4506358206272125,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6174042224884033,0.2410119920969009,1.1321637630462646,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0287475585937,297.1885986328125,284.9947814941406,1.0,0.7782919406890869,0.3437848389148712,0.3437848389148712,1.0,1.0,-3.7896015644073486,0.9745793342590332,2.8150222301483154,0.1184560358524322,0.9660895466804504,0.9660895466804504,0.0,371.39697265625,349.0,69225.6171875,0.0,5511.02734375,1.0,278.4434509277344,282.8153686523437,297.6651916503906,302.0945129394531,293.1499938964844,293.1499938964844,278.1499938964844,33985.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114774465560912,1.0,0.0,0.0,3.785609483718872,3.7856345176696777,9.562355671732805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.6015625,0.0,1673.70458984375,1895.4371337890625,0.0,3510.31005859375,0.9341735243797302,1.0,0.0,3.0,1.0,0.0
17944260,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603595852851868,0.4544268548488617,0.4172057211399078,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623988628387451,0.6736397743225098,0.644744336605072,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812760710716248,0.7203811407089233,0.5078684687614441,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664570808410645,0.4660637974739074,0.4500497281551361,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208773851394653,0.2408347278833389,1.1299781799316406,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0123291015625,297.184326171875,284.9002685546875,1.0,0.7726778984069824,0.3433073759078979,0.3433073759078979,1.0,1.0,-3.783306837081909,0.9710591435432434,2.8122475147247314,0.1167043522000312,0.8741662502288818,0.8741662502288818,0.0,360.5830383300781,337.0,69767.5546875,0.0,5421.587890625,1.0,278.15704345703125,282.7001647949219,297.69708251953125,302.2358093261719,293.1499938964844,293.1499938964844,278.45001220703125,38745.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176720976829528,1.0,0.0,0.0,3.668862819671631,3.6688873767852783,8.981651831163617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.240234375,0.0,1574.90576171875,1895.4371337890625,0.0,3567.65966796875,0.911644458770752,1.0,0.0,3.0,1.0,0.0
17944320,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603595852851868,0.4544268548488617,0.4172057211399078,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623988628387451,0.6736397743225098,0.644744336605072,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812760710716248,0.7203811407089233,0.5078684687614441,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664570808410645,0.4660637974739074,0.4500497281551361,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208773851394653,0.2408347278833389,1.1299781799316406,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0123291015625,297.184326171875,284.9002685546875,1.0,0.7726778984069824,0.3433073759078979,0.3433073759078979,1.0,1.0,-3.783306837081909,0.9710591435432434,2.8122475147247314,0.1167043522000312,0.8741662502288818,0.8741662502288818,0.0,360.5830383300781,337.0,69767.5546875,0.0,5421.587890625,1.0,278.15704345703125,282.7001647949219,297.69708251953125,302.2358093261719,293.1499938964844,293.1499938964844,278.45001220703125,38745.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176720976829528,1.0,0.0,0.0,3.668862819671631,3.6688873767852783,8.981651831163617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.240234375,0.0,1574.90576171875,1895.4371337890625,0.0,3567.65966796875,0.911644458770752,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655040621757507,0.4542651772499084,0.416355550289154,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681701421737671,0.6728151440620422,0.6432223320007324,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887702822685242,0.7229621410369873,0.5090767741203308,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720530033111572,0.4664421081542969,0.449725866317749,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6250032186508179,0.2411069869995117,1.128337264060974,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0031433105469,297.1894836425781,284.996826171875,1.0,0.7669066190719604,0.3428298830986023,0.3428298830986023,1.0,1.0,-3.779531955718994,0.9683243036270142,2.8112075328826904,0.1149181276559829,0.9609638452529908,0.9609638452529908,0.0,348.6915283203125,325.0,68947.1171875,0.0,5333.20263671875,1.0,278.4424743652344,282.8232727050781,297.6611633300781,302.0715637207031,293.1499938964844,293.1499938964844,278.1499938964844,33945.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104188680648804,1.0,0.0,0.0,3.7624588012695312,3.7624833583831774,9.445756745662948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.6337890625,0.0,1646.0765380859375,1895.4371337890625,0.0,3500.49072265625,0.9291933178901672,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655040621757507,0.4542651772499084,0.416355550289154,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681701421737671,0.6728151440620422,0.6432223320007324,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887702822685242,0.7229621410369873,0.5090767741203308,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720530033111572,0.4664421081542969,0.449725866317749,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6250032186508179,0.2411069869995117,1.128337264060974,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0031433105469,297.1894836425781,284.996826171875,1.0,0.7669066190719604,0.3428298830986023,0.3428298830986023,1.0,1.0,-3.779531955718994,0.9683243036270142,2.8112075328826904,0.1149181276559829,0.9609638452529908,0.9609638452529908,0.0,348.6915283203125,325.0,68947.1171875,0.0,5333.20263671875,1.0,278.4424743652344,282.8232727050781,297.6611633300781,302.0715637207031,293.1499938964844,293.1499938964844,278.1499938964844,33945.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104188680648804,1.0,0.0,0.0,3.7624588012695312,3.7624833583831774,9.445756745662948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.6337890625,0.0,1646.0765380859375,1895.4371337890625,0.0,3500.49072265625,0.9291933178901672,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7681794762611389,0.4536792039871216,0.4159019589424133,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711913824081421,0.6719344854354858,0.6424634456634521,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.892626941204071,0.7236264944076538,0.5096310377120972,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7749871015548706,0.4663148820400238,0.4495852887630462,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6271644830703735,0.2411026507616043,1.1277514696121216,284.8740539550781,284.95001220703125,304.23291015625,294.6800537109375,298.9955749511719,297.1881103515625,284.87310791015625,1.0,0.7640289068222046,0.3425911366939544,0.3425911366939544,1.0,1.0,-3.777874231338501,0.9670205116271972,2.810853719711304,0.11419228464365,0.8733810186386108,0.8733810186386108,0.0,342.7933349609375,325.0,69846.984375,0.0,5290.0625,1.0,278.1952514648437,282.6829833984375,297.7063293457031,302.28961181640625,293.1499938964844,293.1499938964844,278.1499938964844,37953.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155831933021544,1.0,0.0,0.0,3.7232468128204346,3.72327184677124,9.249898198504524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.5849609375,0.0,1631.10986328125,1895.4371337890625,0.0,3548.3427734375,0.9210488200187684,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7704402208328247,0.4529855251312256,0.4150583148002624,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.873825192451477,0.6709123849868774,0.6412892937660217,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8960593938827515,0.7241822481155396,0.5098287463188171,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7775701880455017,0.4660651981830597,0.4491447806358337,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6290459036827087,0.2410062253475189,1.1263898611068726,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.9870300292969,297.185546875,284.90313720703125,1.0,0.7609806656837463,0.3423660099506378,0.3423660099506378,1.0,1.0,-3.773518085479736,0.9649495482444764,2.8085684776306152,0.1132410392165184,0.8710590600967407,0.8710590600967407,0.0,337.2559509277344,313.0,69489.3359375,0.0,5241.123046875,1.0,278.1570739746094,282.7089538574219,297.69354248046875,302.21417236328125,293.1499938964844,293.1499938964844,278.45001220703125,38726.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166454672813416,1.0,0.0,0.0,3.6473190784454346,3.647343635559082,8.876480706021539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.0888671875,0.0,1550.5697021484375,1895.4371337890625,0.0,3558.1689453125,0.9069311022758484,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764909267425537,0.452836275100708,0.4142149984836578,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806113004684448,0.6700950264930725,0.6397702097892761,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.904586136341095,0.7267309427261353,0.5110087394714355,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840844392776489,0.466449499130249,0.4488211870193481,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337739825248718,0.2413292229175567,1.1249498128890991,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9779968261719,297.190673828125,284.9963684082031,1.0,0.755029559135437,0.3419156968593597,0.3419156968593597,1.0,1.0,-3.769963026046753,0.9623758792877196,2.8075873851776123,0.1115592345595359,0.956174373626709,0.956174373626709,0.0,325.0796813964844,301.0,68706.4296875,0.0,5151.962890625,1.0,278.4423217773437,282.82861328125,297.6579284667969,302.05255126953125,293.1499938964844,293.1499938964844,278.1499938964844,33897.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909440577030182,1.0,0.0,0.0,3.744626998901367,3.744651556015015,9.356435839436016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.84375,0.0,1624.875732421875,1895.4371337890625,0.0,3491.411376953125,0.9251384735107422,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764909267425537,0.452836275100708,0.4142149984836578,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806113004684448,0.6700950264930725,0.6397702097892761,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.904586136341095,0.7267309427261353,0.5110087394714355,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840844392776489,0.466449499130249,0.4488211870193481,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337739825248718,0.2413292229175567,1.1249498128890991,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9779968261719,297.190673828125,284.9963684082031,1.0,0.755029559135437,0.3419156968593597,0.3419156968593597,1.0,1.0,-3.769963026046753,0.9623758792877196,2.8075873851776123,0.1115592345595359,0.956174373626709,0.956174373626709,0.0,325.0796813964844,301.0,68706.4296875,0.0,5151.962890625,1.0,278.4423217773437,282.82861328125,297.6579284667969,302.05255126953125,293.1499938964844,293.1499938964844,278.1499938964844,33897.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909440577030182,1.0,0.0,0.0,3.744626998901367,3.744651556015015,9.356435839436016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.84375,0.0,1624.875732421875,1895.4371337890625,0.0,3491.411376953125,0.9251384735107422,1.0,0.0,3.0,1.0,0.0
17944740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822768092155457,0.4515783786773681,0.4129250943660736,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872201442718506,0.6682084798812866,0.6378393173217773,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9133424758911132,0.7279250621795654,0.5117332935333252,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904544472694397,0.4660785496234894,0.4482361376285553,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384667158126831,0.2412716597318649,1.1231658458709717,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.9620056152344,297.1867980957031,284.9041748046875,1.0,0.7489827275276184,0.3414653837680816,0.3414653837680816,1.0,1.0,-3.7641193866729736,0.9591060876846312,2.8050131797790527,0.1099317148327827,0.8677468299865723,0.8677468299865723,0.0,313.5126953125,289.0,69245.53125,0.0,5060.05322265625,1.0,278.1571044921875,282.7157592773437,297.6905517578125,302.195068359375,293.1499938964844,293.1499938964844,278.45001220703125,38673.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157095551490784,1.0,0.0,0.0,3.629399538040161,3.6294238567352295,8.789473895376432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.5654296875,0.0,1530.2601318359375,1895.4371337890625,0.0,3549.51220703125,0.902906060218811,1.0,0.0,3.0,1.0,0.0
17944800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822768092155457,0.4515783786773681,0.4129250943660736,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872201442718506,0.6682084798812866,0.6378393173217773,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9133424758911132,0.7279250621795654,0.5117332935333252,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904544472694397,0.4660785496234894,0.4482361376285553,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384667158126831,0.2412716597318649,1.1231658458709717,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.9620056152344,297.1867980957031,284.9041748046875,1.0,0.7489827275276184,0.3414653837680816,0.3414653837680816,1.0,1.0,-3.7641193866729736,0.9591060876846312,2.8050131797790527,0.1099317148327827,0.8677468299865723,0.8677468299865723,0.0,313.5126953125,289.0,69245.53125,0.0,5060.05322265625,1.0,278.1571044921875,282.7157592773437,297.6905517578125,302.195068359375,293.1499938964844,293.1499938964844,278.45001220703125,38673.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157095551490784,1.0,0.0,0.0,3.629399538040161,3.6294238567352295,8.789473895376432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.5654296875,0.0,1530.2601318359375,1895.4371337890625,0.0,3549.51220703125,0.902906060218811,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892889380455017,0.4514344334602356,0.4120913445949554,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950799703598022,0.6673922538757324,0.6363261342048645,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9240677952766418,0.7304453253746033,0.5128954648971558,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7979125380516052,0.4664594829082489,0.44791179895401,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.64401775598526,0.2416287511587143,1.121882677078247,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.95318603515625,297.1918029785156,284.99566650390625,1.0,0.7429403066635132,0.3410655260086059,0.3410655260086059,1.0,1.0,-3.7607498168945312,0.9567548632621764,2.80399489402771,0.1084139943122863,0.9515653252601624,0.9515653252601624,0.0,301.2724914550781,277.0,68482.25,0.0,4971.41259765625,1.0,278.44219970703125,282.8336181640625,297.6554260253906,302.0353698730469,293.1499938964844,293.1499938964844,278.1499938964844,33868.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908514678478241,1.0,0.0,0.0,3.728043556213379,3.7280678749084473,9.273746854887576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.9443359375,0.0,1605.4515380859375,1895.4371337890625,0.0,3482.814208984375,0.92138010263443,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892889380455017,0.4514344334602356,0.4120913445949554,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950799703598022,0.6673922538757324,0.6363261342048645,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9240677952766418,0.7304453253746033,0.5128954648971558,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7979125380516052,0.4664594829082489,0.44791179895401,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.64401775598526,0.2416287511587143,1.121882677078247,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.95318603515625,297.1918029785156,284.99566650390625,1.0,0.7429403066635132,0.3410655260086059,0.3410655260086059,1.0,1.0,-3.7607498168945312,0.9567548632621764,2.80399489402771,0.1084139943122863,0.9515653252601624,0.9515653252601624,0.0,301.2724914550781,277.0,68482.25,0.0,4971.41259765625,1.0,278.44219970703125,282.8336181640625,297.6554260253906,302.0353698730469,293.1499938964844,293.1499938964844,278.1499938964844,33868.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908514678478241,1.0,0.0,0.0,3.728043556213379,3.7280678749084473,9.273746854887576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.9443359375,0.0,1605.4515380859375,1895.4371337890625,0.0,3482.814208984375,0.92138010263443,1.0,0.0,3.0,1.0,0.0
17944980,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960239052772522,0.4501954317092895,0.4108098447322845,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027526378631592,0.6655203700065613,0.6343997120857239,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9346436262130736,0.7316204905509949,0.5136007070541382,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8052045702934265,0.4660912752151489,0.4473229050636291,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6496159434318542,0.241605669260025,1.1202352046966553,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9375915527344,297.18798828125,284.9041748046875,1.0,0.7368135452270508,0.3406656980514526,0.3406656980514526,1.0,1.0,-3.7550573348999023,0.953703999519348,2.801353454589844,0.1069435402750969,0.8636536002159119,0.8636536002159119,0.0,289.6766357421875,265.0,69015.46875,0.0,4880.25341796875,1.0,278.1575622558594,282.721435546875,297.6883850097656,302.1784362792969,293.1499938964844,293.1499938964844,278.45001220703125,38665.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147841334342957,1.0,0.0,0.0,3.6125898361206055,3.612614154815674,8.708244649824337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.4794921875,0.0,1511.68310546875,1895.4371337890625,0.0,3540.947509765625,0.8990906476974487,1.0,0.0,3.0,1.0,0.0
17945040,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960239052772522,0.4501954317092895,0.4108098447322845,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027526378631592,0.6655203700065613,0.6343997120857239,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9346436262130736,0.7316204905509949,0.5136007070541382,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8052045702934265,0.4660912752151489,0.4473229050636291,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6496159434318542,0.241605669260025,1.1202352046966553,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9375915527344,297.18798828125,284.9041748046875,1.0,0.7368135452270508,0.3406656980514526,0.3406656980514526,1.0,1.0,-3.7550573348999023,0.953703999519348,2.801353454589844,0.1069435402750969,0.8636536002159119,0.8636536002159119,0.0,289.6766357421875,265.0,69015.46875,0.0,4880.25341796875,1.0,278.1575622558594,282.721435546875,297.6883850097656,302.1784362792969,293.1499938964844,293.1499938964844,278.45001220703125,38665.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147841334342957,1.0,0.0,0.0,3.6125898361206055,3.612614154815674,8.708244649824337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.4794921875,0.0,1511.68310546875,1895.4371337890625,0.0,3540.947509765625,0.8990906476974487,1.0,0.0,3.0,1.0,0.0
17945100,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997117042541504,0.4500764906406402,0.4102210402488708,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070335030555724,0.6650490760803223,0.6334589719772339,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9403129816055298,0.7328245043754578,0.5140142440795898,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090758323669434,0.4662245810031891,0.4470242261886596,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526646614074707,0.2417525053024292,1.119289517402649,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9326477050781,297.1898803710937,285.0114440917969,1.0,0.7336910367012024,0.3404657542705536,0.3404657542705536,1.0,1.0,-3.752209663391113,0.9521850943565368,2.800024509429932,0.1060602366924285,0.9394729137420654,0.9394729137420654,0.0,283.7287902832031,265.0,68147.109375,0.0,4833.82470703125,1.0,278.4007873535156,282.84765625,297.6430969238281,301.9628601074219,293.1499938964844,293.1499938964844,278.45001220703125,34273.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909241795539856,1.0,0.0,0.0,3.658620834350586,3.658644676208496,8.931576189752377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.748046875,0.0,1529.8326416015625,1895.4371337890625,0.0,3489.56591796875,0.9074342250823976,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8041221499443054,0.4500542879104614,0.4099784195423126,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9123102426528932,0.6647039651870728,0.6328866481781006,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9467602372169496,0.7341185212135315,0.5147443413734436,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134658336639404,0.4664670526981354,0.4469935894012451,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6562935709953308,0.2419915795326233,1.1190824508666992,284.9955139160156,284.95001220703125,304.0216064453125,294.6733703613281,298.92877197265625,297.19287109375,284.99432373046875,1.0,0.730697751045227,0.3402775824069977,0.3402775824069977,1.0,1.0,-3.751819372177124,0.9514384269714355,2.8003809452056885,0.1054549291729927,0.9470020532608032,0.9470020532608032,0.0,277.42828369140625,253.0,68274.3515625,0.0,4792.310546875,1.0,278.44305419921875,282.8380126953125,297.6531677246094,302.0196228027344,293.1499938964844,293.1499938964844,278.1499938964844,33783.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075576066970824,1.0,0.0,0.0,3.714177846908569,3.7142021656036377,9.204891284753104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.1669921875,0.0,1588.8729248046875,1895.4371337890625,0.0,3473.92333984375,0.9179449677467346,1.0,0.0,3.0,1.0,0.0
17945220,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118156790733337,0.4488295912742615,0.4087124764919281,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223373532295228,0.6628440618515015,0.6309731602668762,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9581700563430786,0.7352767586708069,0.5154420137405396,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212920427322388,0.4661001563072204,0.4464072287082672,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6631157398223877,0.2419997006654739,1.117576003074646,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9133605957031,297.1891174316406,284.9062805175781,1.0,0.724502444267273,0.3399012386798858,0.3399012386798858,1.0,1.0,-3.746325254440308,0.9485302567481996,2.797795057296753,0.1040540486574173,0.8616962432861328,0.8616962432861328,0.0,265.8189697265625,241.0,68797.640625,0.0,4702.11181640625,1.0,278.1573791503906,282.7290344238281,297.6875915527344,302.1629638671875,293.1499938964844,293.1499938964844,278.45001220703125,38631.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138931632041932,1.0,0.0,0.0,3.595818519592285,3.595842361450196,8.62757588038221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.7568359375,0.0,1493.1195068359375,1895.4371337890625,0.0,3532.697998046875,0.8954357504844666,1.0,0.0,3.0,1.0,0.0
17945280,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118156790733337,0.4488295912742615,0.4087124764919281,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223373532295228,0.6628440618515015,0.6309731602668762,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9581700563430786,0.7352767586708069,0.5154420137405396,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212920427322388,0.4661001563072204,0.4464072287082672,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6631157398223877,0.2419997006654739,1.117576003074646,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9133605957031,297.1891174316406,284.9062805175781,1.0,0.724502444267273,0.3399012386798858,0.3399012386798858,1.0,1.0,-3.746325254440308,0.9485302567481996,2.797795057296753,0.1040540486574173,0.8616962432861328,0.8616962432861328,0.0,265.8189697265625,241.0,68797.640625,0.0,4702.11181640625,1.0,278.1573791503906,282.7290344238281,297.6875915527344,302.1629638671875,293.1499938964844,293.1499938964844,278.45001220703125,38631.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138931632041932,1.0,0.0,0.0,3.595818519592285,3.595842361450196,8.62757588038221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.7568359375,0.0,1493.1195068359375,1895.4371337890625,0.0,3532.697998046875,0.8954357504844666,1.0,0.0,3.0,1.0,0.0
17945340,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.820636510848999,0.4486844539642334,0.4078893363475799,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344762563705444,0.6620219945907593,0.6294670701026917,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9706434607505798,0.7377504706382751,0.5165776014328003,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303484916687012,0.4664677679538727,0.4460782408714294,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712748408317566,0.2424105852842331,1.1165555715560913,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9045715332031,297.19384765625,284.99432373046875,1.0,0.7183190584182739,0.3395248651504516,0.3395248651504516,1.0,1.0,-3.743255853652954,0.9463609457015992,2.7968950271606445,0.1025938019156456,0.943123698234558,0.943123698234558,0.0,253.56504821777344,229.0,68073.4453125,0.0,4614.9658203125,1.0,278.44195556640625,282.8432922363281,297.6535949707031,302.0068664550781,293.1499938964844,293.1499938964844,278.1499938964844,33827.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067116379737854,1.0,0.0,0.0,3.69739031791687,3.69741439819336,9.121870334638515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.345703125,0.0,1570.0654296875,1895.4371337890625,0.0,3466.061767578125,0.914448082447052,1.0,0.0,3.0,1.0,0.0
17945400,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.820636510848999,0.4486844539642334,0.4078893363475799,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344762563705444,0.6620219945907593,0.6294670701026917,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9706434607505798,0.7377504706382751,0.5165776014328003,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303484916687012,0.4664677679538727,0.4460782408714294,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712748408317566,0.2424105852842331,1.1165555715560913,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9045715332031,297.19384765625,284.99432373046875,1.0,0.7183190584182739,0.3395248651504516,0.3395248651504516,1.0,1.0,-3.743255853652954,0.9463609457015992,2.7968950271606445,0.1025938019156456,0.943123698234558,0.943123698234558,0.0,253.56504821777344,229.0,68073.4453125,0.0,4614.9658203125,1.0,278.44195556640625,282.8432922363281,297.6535949707031,302.0068664550781,293.1499938964844,293.1499938964844,278.1499938964844,33827.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067116379737854,1.0,0.0,0.0,3.69739031791687,3.69741439819336,9.121870334638515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.345703125,0.0,1570.0654296875,1895.4371337890625,0.0,3466.061767578125,0.914448082447052,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291512131690979,0.4474717378616333,0.4066208600997925,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9464017152786256,0.6601712107658386,0.6275485754013062,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9819390773773192,0.7388959527015686,0.5172554850578308,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394629955291748,0.4661004841327667,0.4454824328422546,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796352863311768,0.242445483803749,1.115148425102234,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8893127441406,297.1901550292969,284.9071350097656,1.0,0.7120513319969177,0.3391576111316681,0.3391576111316681,1.0,1.0,-3.737836599349976,0.943509876728058,2.7943265438079834,0.1011902987957,0.8589145541191101,0.8589145541191101,0.0,241.9639892578125,217.0,68592.703125,0.0,4525.4892578125,1.0,278.157470703125,282.7353515625,297.6877746582031,302.1497802734375,293.1499938964844,293.1499938964844,278.45001220703125,38609.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129960536956788,1.0,0.0,0.0,3.580378532409668,3.580402374267578,8.553644761377655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.697265625,0.0,1476.2337646484375,1895.4371337890625,0.0,3524.386962890625,0.8919980525970459,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291512131690979,0.4474717378616333,0.4066208600997925,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9464017152786256,0.6601712107658386,0.6275485754013062,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9819390773773192,0.7388959527015686,0.5172554850578308,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394629955291748,0.4661004841327667,0.4454824328422546,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796352863311768,0.242445483803749,1.115148425102234,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8893127441406,297.1901550292969,284.9071350097656,1.0,0.7120513319969177,0.3391576111316681,0.3391576111316681,1.0,1.0,-3.737836599349976,0.943509876728058,2.7943265438079834,0.1011902987957,0.8589145541191101,0.8589145541191101,0.0,241.9639892578125,217.0,68592.703125,0.0,4525.4892578125,1.0,278.157470703125,282.7353515625,297.6877746582031,302.1497802734375,293.1499938964844,293.1499938964844,278.45001220703125,38609.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129960536956788,1.0,0.0,0.0,3.580378532409668,3.580402374267578,8.553644761377655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.697265625,0.0,1476.2337646484375,1895.4371337890625,0.0,3524.386962890625,0.8919980525970459,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395267128944397,0.4473227262496948,0.4058000147342682,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9600269794464112,0.659343421459198,0.6260432600975037,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9938058257102966,0.7413504123687744,0.5183808207511902,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505231142044067,0.4664607048034668,0.4451502561569214,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.689636766910553,0.2428787797689438,1.1142390966415403,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8805236816406,297.1947937011719,284.9936828613281,1.0,0.7057980298995972,0.3387903869152069,0.3387903869152069,1.0,1.0,-3.7348883152008057,0.941411316394806,2.7934770584106445,0.099736213684082,0.9392319917678832,0.9392319917678832,0.0,229.70928955078125,220.0,67884.8984375,0.0,4439.01513671875,1.0,278.4418334960937,282.8480529785156,297.65447998046875,301.9954528808594,293.1499938964844,293.1499938964844,278.1499938964844,33811.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905808448791504,1.0,0.0,0.0,3.683053731918335,3.683077573776245,9.05126739780826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.07421875,0.0,1553.7342529296875,1895.4371337890625,0.0,3457.664794921875,0.9112104773521424,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395267128944397,0.4473227262496948,0.4058000147342682,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9600269794464112,0.659343421459198,0.6260432600975037,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9938058257102966,0.7413504123687744,0.5183808207511902,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505231142044067,0.4664607048034668,0.4451502561569214,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.689636766910553,0.2428787797689438,1.1142390966415403,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8805236816406,297.1947937011719,284.9936828613281,1.0,0.7057980298995972,0.3387903869152069,0.3387903869152069,1.0,1.0,-3.7348883152008057,0.941411316394806,2.7934770584106445,0.099736213684082,0.9392319917678832,0.9392319917678832,0.0,229.70928955078125,220.0,67884.8984375,0.0,4439.01513671875,1.0,278.4418334960937,282.8480529785156,297.65447998046875,301.9954528808594,293.1499938964844,293.1499938964844,278.1499938964844,33811.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905808448791504,1.0,0.0,0.0,3.683053731918335,3.683077573776245,9.05126739780826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.07421875,0.0,1553.7342529296875,1895.4371337890625,0.0,3457.664794921875,0.9112104773521424,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423558473587036,0.446755975484848,0.4054482281208038,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9635027050971984,0.6584742069244385,0.6253824234008789,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9969367384910583,0.7419512867927551,0.5189628601074219,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536698818206787,0.466324508190155,0.4450981914997101,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6925254464149475,0.2429471015930175,1.1144684553146362,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8734741210937,297.19342041015625,284.8764343261719,1.0,0.7044700980186462,0.3386067450046539,0.3386067450046539,1.0,1.0,-3.734587669372559,0.9407098293304444,2.7938778400421143,0.0991866514086723,0.8552044630050659,0.8552044630050659,0.0,226.5389404296875,220.0,68730.7734375,0.0,4417.9482421875,1.0,278.19708251953125,282.7142944335937,297.7012023925781,302.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,38141.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911034345626831,1.0,0.0,0.0,3.638692855834961,3.638717174530029,8.834543336888601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.130859375,0.0,1536.5966796875,1895.4371337890625,0.0,3506.200439453125,0.902208149433136,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8431465029716492,0.4460985362529754,0.4047865271568298,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9644917845726012,0.6574904918670654,0.6243967413902283,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9981688261032104,0.7424716949462891,0.5192356109619141,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8547729253768921,0.4660817682743072,0.4448201656341553,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6936007738113403,0.2429237216711044,1.1142040491104126,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.8655700683594,297.1910095214844,284.9093017578125,1.0,0.7035746574401855,0.3384389281272888,0.3384389281272888,1.0,1.0,-3.7322819232940674,0.939458966255188,2.792823076248169,0.0985060259699821,0.8574089407920837,0.8574089407920837,0.0,225.1895751953125,223.0,68436.9453125,0.0,4402.92919921875,1.0,278.15771484375,282.7420959472656,297.6896667480469,302.1406555175781,293.1499938964844,293.1499938964844,278.45001220703125,38548.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121189713478088,1.0,0.0,0.0,3.56714391708374,3.567167520523072,8.490525260640425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.0302734375,0.0,1461.5618896484375,1895.4371337890625,0.0,3516.258056640625,0.8890496492385864,1.0,0.0,3.0,1.0,0.0
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8439897298812866,0.4458518624305725,0.4043093621730804,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653183221817015,0.6565955281257629,0.6232777833938599,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.744925320148468,0.519879162311554,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8560107350349426,0.4663693010807037,0.4448682963848114,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6948856711387634,0.2433002740144729,1.1151763200759888,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8569030761719,297.1950378417969,284.9950256347656,1.0,0.703131377696991,0.3381032943725586,0.3381032943725586,1.0,1.0,-3.7323601245880127,0.9383728504180908,2.793987274169922,0.0973555147647857,0.9382840991020204,0.9382840991020204,0.0,224.0325469970703,226.0,67797.6875,0.0,4395.78173828125,1.0,278.4417724609375,282.8529968261719,297.6575927734375,301.9918518066406,293.1499938964844,293.1499938964844,278.1499938964844,33717.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050965309143066,1.0,0.0,0.0,3.674159526824951,3.674183368682861,9.007604830912896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.923828125,0.0,1543.025146484375,1895.4371337890625,0.0,3451.04345703125,0.9091482162475586,1.0,0.0,3.0,1.0,0.0
