time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8439897298812866,0.4458518624305725,0.4043093621730804,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653183221817015,0.6565955281257629,0.6232777833938599,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.744925320148468,0.519879162311554,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8560107350349426,0.4663693010807037,0.4448682963848114,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6948856711387634,0.2433002740144729,1.1151763200759888,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8569030761719,297.1950378417969,284.9950256347656,1.0,0.703131377696991,0.3381032943725586,0.3381032943725586,1.0,1.0,-3.7323601245880127,0.9383728504180908,2.793987274169922,0.0973555147647857,0.9382840991020204,0.9382840991020204,0.0,224.0325469970703,226.0,67797.6875,0.0,4395.78173828125,1.0,278.4417724609375,282.8529968261719,297.6575927734375,301.9918518066406,293.1499938964844,293.1499938964844,278.1499938964844,33717.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050965309143066,1.0,0.0,0.0,3.674159526824951,3.674183368682861,9.007604830912896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.923828125,0.0,1543.025146484375,1895.4371337890625,0.0,3451.04345703125,0.9091482162475586,1.0,0.0,3.0,1.0,0.0
17945940,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422090411186218,0.4445041418075561,0.4033913016319275,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630846977233888,0.6546490788459778,0.6217623949050903,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7460335493087769,0.5213755965232849,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546567559242249,0.4658865630626678,0.4446609318256378,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939313411712646,0.2432474941015243,1.115762710571289,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.841796875,297.1906433105469,284.9102478027344,1.0,0.7036271095275879,0.3377676606178283,0.3377676606178283,1.0,1.0,-3.731689929962158,0.937056839466095,2.794633150100708,0.0962991043925285,0.857184112071991,0.857184112071991,0.0,225.1801147460937,229.0,68393.5546875,0.0,4401.24658203125,1.0,278.1576538085937,282.7460327148437,297.69354248046875,302.1407470703125,293.1499938964844,293.1499938964844,278.45001220703125,38433.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911601722240448,1.0,0.0,0.0,3.56199049949646,3.562014102935791,8.466010399388324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.4453125,0.0,1455.2056884765625,1895.4371337890625,0.0,3511.462646484375,0.8878019452095032,1.0,0.0,3.0,1.0,0.0
17946000,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422090411186218,0.4445041418075561,0.4033913016319275,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630846977233888,0.6546490788459778,0.6217623949050903,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7460335493087769,0.5213755965232849,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546567559242249,0.4658865630626678,0.4446609318256378,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939313411712646,0.2432474941015243,1.115762710571289,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.841796875,297.1906433105469,284.9102478027344,1.0,0.7036271095275879,0.3377676606178283,0.3377676606178283,1.0,1.0,-3.731689929962158,0.937056839466095,2.794633150100708,0.0962991043925285,0.857184112071991,0.857184112071991,0.0,225.1801147460937,229.0,68393.5546875,0.0,4401.24658203125,1.0,278.1576538085937,282.7460327148437,297.69354248046875,302.1407470703125,293.1499938964844,293.1499938964844,278.45001220703125,38433.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911601722240448,1.0,0.0,0.0,3.56199049949646,3.562014102935791,8.466010399388324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.4453125,0.0,1455.2056884765625,1895.4371337890625,0.0,3511.462646484375,0.8878019452095032,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8400939702987671,0.4439840018749237,0.4028364717960357,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9602649211883544,0.6534960269927979,0.6205804347991943,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9982982873916626,0.748029351234436,0.5229818820953369,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8528152108192444,0.4659079313278198,0.4446377754211426,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924423575401306,0.2433501332998275,1.1163809299468994,284.9955444335937,284.95001220703125,303.7111511230469,294.6802673339844,298.8305969238281,297.1913757324219,284.99468994140625,1.0,0.7046083807945251,0.3374117910861969,0.3374117910861969,1.0,1.0,-3.73224139213562,0.9360471367836,2.796194076538086,0.0951095670461654,0.9374439716339112,0.9374439716339112,0.0,226.9844665527344,232.0,67763.0078125,0.0,4414.30419921875,1.0,278.44171142578125,282.8557434082031,297.6621398925781,301.9941711425781,293.1499938964844,293.1499938964844,278.1499938964844,33687.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046902656555176,1.0,0.0,0.0,3.670031070709229,3.670054912567138,8.987373689706146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.662109375,0.0,1538.16748046875,1895.4371337890625,0.0,3447.263916015625,0.9081870317459106,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8400939702987671,0.4439840018749237,0.4028364717960357,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9602649211883544,0.6534960269927979,0.6205804347991943,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9982982873916626,0.748029351234436,0.5229818820953369,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8528152108192444,0.4659079313278198,0.4446377754211426,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924423575401306,0.2433501332998275,1.1163809299468994,284.9955444335937,284.95001220703125,303.7111511230469,294.6802673339844,298.8305969238281,297.1913757324219,284.99468994140625,1.0,0.7046083807945251,0.3374117910861969,0.3374117910861969,1.0,1.0,-3.73224139213562,0.9360471367836,2.796194076538086,0.0951095670461654,0.9374439716339112,0.9374439716339112,0.0,226.9844665527344,232.0,67763.0078125,0.0,4414.30419921875,1.0,278.44171142578125,282.8557434082031,297.6621398925781,301.9941711425781,293.1499938964844,293.1499938964844,278.1499938964844,33687.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046902656555176,1.0,0.0,0.0,3.670031070709229,3.670054912567138,8.987373689706146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.662109375,0.0,1538.16748046875,1895.4371337890625,0.0,3447.263916015625,0.9081870317459106,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359591364860535,0.4421643316745758,0.4016206264495849,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549598097801208,0.6510733962059021,0.6187544465065002,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9955379366874696,0.7485018372535706,0.5236732363700867,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.848996102809906,0.4649271070957184,0.4441011846065521,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890649199485779,0.2427531778812408,1.1152366399765017,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8111572265625,297.18182373046875,284.9066467285156,1.0,0.7055323123931885,0.3370559215545654,0.3370559215545654,1.0,1.0,-3.727406024932861,0.9334221482276917,2.7939839363098145,0.0936770141124725,0.8531107306480408,0.8531107306480408,0.0,230.2552185058593,235.0,68272.078125,0.0,4421.6845703125,1.0,278.15802001953125,282.74725341796875,297.6982421875,302.14019775390625,293.1499938964844,293.1499938964844,278.45001220703125,38574.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110915064811708,1.0,0.0,0.0,3.5542399883270264,3.5542635917663574,8.42920883314946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.4111328125,0.0,1447.971923828125,1895.4371337890625,0.0,3506.73095703125,0.8860647678375244,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359591364860535,0.4421643316745758,0.4016206264495849,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549598097801208,0.6510733962059021,0.6187544465065002,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9955379366874696,0.7485018372535706,0.5236732363700867,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.848996102809906,0.4649271070957184,0.4441011846065521,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890649199485779,0.2427531778812408,1.1152366399765017,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8111572265625,297.18182373046875,284.9066467285156,1.0,0.7055323123931885,0.3370559215545654,0.3370559215545654,1.0,1.0,-3.727406024932861,0.9334221482276917,2.7939839363098145,0.0936770141124725,0.8531107306480408,0.8531107306480408,0.0,230.2552185058593,235.0,68272.078125,0.0,4421.6845703125,1.0,278.15802001953125,282.74725341796875,297.6982421875,302.14019775390625,293.1499938964844,293.1499938964844,278.45001220703125,38574.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110915064811708,1.0,0.0,0.0,3.5542399883270264,3.5542635917663574,8.42920883314946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.4111328125,0.0,1447.971923828125,1895.4371337890625,0.0,3506.73095703125,0.8860647678375244,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339433670043945,0.4416778981685638,0.4010180234909057,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522831439971924,0.6502463221549988,0.6178130507469177,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9941648244857788,0.7493133544921875,0.5240499377250671,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8471015095710754,0.4646830558776855,0.4437735378742218,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6873034238815308,0.2425271868705749,1.1141743659973145,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.80377197265625,297.18017578125,285.00927734375,1.0,0.7059135437011719,0.3368779718875885,0.3368779718875885,1.0,1.0,-3.7243223190307617,0.931918203830719,2.7924041748046875,0.0927567258477211,0.9260665774345398,0.9260665774345398,0.0,231.84780883789065,235.0,67437.5390625,0.0,4423.25732421875,1.0,278.3994140625,282.8688659667969,297.654541015625,301.9284973144531,293.1499938964844,293.1499938964844,278.45001220703125,34148.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055179953575134,1.0,0.0,0.0,3.60274624824524,3.602769374847412,8.660852017783327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.8203125,0.0,1467.555419921875,1895.4371337890625,0.0,3454.963623046875,0.8948463201522827,1.0,0.0,3.0,1.0,0.0
17946360,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325172066688538,0.4412434995174408,0.4007119834423065,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9502797722816468,0.6494954228401184,0.6171839237213135,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9932917356491088,0.7501742839813232,0.5247182846069336,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8457581400871277,0.4645020961761474,0.4436676502227783,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6860226392745972,0.2423418760299682,1.113612174987793,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.7972106933594,297.1793518066406,284.989501953125,1.0,0.7063969969749451,0.3367279767990112,0.3367279767990112,1.0,1.0,-3.723196268081665,0.9310827851295472,2.7921135425567627,0.0921148359775543,0.930365264415741,0.930365264415741,0.0,233.1324157714844,238.0,67544.4453125,0.0,4428.30322265625,1.0,278.4425964355469,282.8572998046875,297.6664123535156,301.9861755371094,293.1499938964844,293.1499938964844,278.1499938964844,33790.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037575125694276,1.0,0.0,0.0,3.65792179107666,3.657945394515991,8.928162742449786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.3095703125,0.0,1525.42919921875,1895.4371337890625,0.0,3438.584228515625,0.905264675617218,1.0,0.0,3.0,1.0,0.0
17946420,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280917406082153,0.4392113983631134,0.3992947936058044,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9442928433418274,0.6468358039855957,0.6151223182678223,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.990032434463501,0.7504457831382751,0.5252521634101868,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416329622268677,0.463261216878891,0.4428713619709015,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6821221113204956,0.241423025727272,1.1109312772750854,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.77691650390625,297.16864013671875,284.9076538085937,1.0,0.7070887684822083,0.3364279866218567,0.3364279866218567,1.0,1.0,-3.7154793739318848,0.9277910590171814,2.7876882553100586,0.0905683934688568,0.8488555550575256,0.8488555550575256,0.0,236.6926422119141,241.0,67950.171875,0.0,4429.46923828125,1.0,278.1578369140625,282.7557373046875,297.7043151855469,302.1258239746094,293.1499938964844,293.1499938964844,278.45001220703125,38693.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909747302532196,1.0,0.0,0.0,3.531599760055542,3.531623125076294,8.322164148921729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.7578125,0.0,1424.8878173828125,1895.4371337890625,0.0,3494.25830078125,0.8812618255615234,1.0,0.0,3.0,1.0,0.0
17946480,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280917406082153,0.4392113983631134,0.3992947936058044,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9442928433418274,0.6468358039855957,0.6151223182678223,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.990032434463501,0.7504457831382751,0.5252521634101868,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416329622268677,0.463261216878891,0.4428713619709015,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6821221113204956,0.241423025727272,1.1109312772750854,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.77691650390625,297.16864013671875,284.9076538085937,1.0,0.7070887684822083,0.3364279866218567,0.3364279866218567,1.0,1.0,-3.7154793739318848,0.9277910590171814,2.7876882553100586,0.0905683934688568,0.8488555550575256,0.8488555550575256,0.0,236.6926422119141,241.0,67950.171875,0.0,4429.46923828125,1.0,278.1578369140625,282.7557373046875,297.7043151855469,302.1258239746094,293.1499938964844,293.1499938964844,278.45001220703125,38693.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909747302532196,1.0,0.0,0.0,3.531599760055542,3.531623125076294,8.322164148921729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.7578125,0.0,1424.8878173828125,1895.4371337890625,0.0,3494.25830078125,0.8812618255615234,1.0,0.0,3.0,1.0,0.0
17946540,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246130347251892,0.4381173253059387,0.3982429802417755,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393694400787354,0.6450664401054382,0.6133834719657898,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875863790512084,0.7519255876541138,0.5261794924736023,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383781909942627,0.4626398682594299,0.4422571659088135,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788980960845947,0.2407813221216201,1.1082446575164795,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7626342773437,297.165771484375,284.98797607421875,1.0,0.7077165842056274,0.3361279964447021,0.3361279964447021,1.0,1.0,-3.7092578411102295,0.9249569773674012,2.784300804138184,0.0888905152678489,0.922851026058197,0.922851026058197,0.0,239.6097412109375,244.0,67191.5625,0.0,4430.71337890625,1.0,278.44146728515625,282.86376953125,297.67486572265625,301.9723815917969,293.1499938964844,293.1499938964844,278.1499938964844,33951.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021101593971252,1.0,0.0,0.0,3.632087469100952,3.632111072540283,8.802497291071631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.958984375,0.0,1498.075927734375,1895.4371337890625,0.0,3423.246337890625,0.8997836112976074,1.0,0.0,3.0,1.0,0.0
17946600,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246130347251892,0.4381173253059387,0.3982429802417755,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393694400787354,0.6450664401054382,0.6133834719657898,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875863790512084,0.7519255876541138,0.5261794924736023,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383781909942627,0.4626398682594299,0.4422571659088135,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788980960845947,0.2407813221216201,1.1082446575164795,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7626342773437,297.165771484375,284.98797607421875,1.0,0.7077165842056274,0.3361279964447021,0.3361279964447021,1.0,1.0,-3.7092578411102295,0.9249569773674012,2.784300804138184,0.0888905152678489,0.922851026058197,0.922851026058197,0.0,239.6097412109375,244.0,67191.5625,0.0,4430.71337890625,1.0,278.44146728515625,282.86376953125,297.67486572265625,301.9723815917969,293.1499938964844,293.1499938964844,278.1499938964844,33951.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021101593971252,1.0,0.0,0.0,3.632087469100952,3.632111072540283,8.802497291071631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.958984375,0.0,1498.075927734375,1895.4371337890625,0.0,3423.246337890625,0.8997836112976074,1.0,0.0,3.0,1.0,0.0
17946660,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202376961708069,0.4359636008739471,0.3966938555240631,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.933308243751526,0.6422657370567322,0.6111661791801453,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9841733574867249,0.7520444989204407,0.5265882611274719,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.834368884563446,0.4612499475479126,0.4413021504878998,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749785542488098,0.2396880835294723,1.1047096252441406,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7426452636719,297.1551818847656,284.9078369140625,1.0,0.7081843018531799,0.3359067142009735,0.3359067142009735,1.0,1.0,-3.699824571609497,0.9214124083518982,2.778412103652954,0.0873964875936508,0.8430197238922119,0.8430197238922119,0.0,243.14247131347656,247.0,67557.8671875,0.0,4426.916015625,1.0,278.1585388183594,282.7646789550781,297.7130432128906,302.10943603515625,293.1499938964844,293.1499938964844,278.45001220703125,38640.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077585935592652,1.0,0.0,0.0,3.505427837371826,3.505450963973999,8.199273224818171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.9453125,0.0,1397.171630859375,1895.4371337890625,0.0,3475.790771484375,0.8753535747528076,1.0,0.0,3.0,1.0,0.0
17946720,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202376961708069,0.4359636008739471,0.3966938555240631,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.933308243751526,0.6422657370567322,0.6111661791801453,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9841733574867249,0.7520444989204407,0.5265882611274719,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.834368884563446,0.4612499475479126,0.4413021504878998,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749785542488098,0.2396880835294723,1.1047096252441406,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7426452636719,297.1551818847656,284.9078369140625,1.0,0.7081843018531799,0.3359067142009735,0.3359067142009735,1.0,1.0,-3.699824571609497,0.9214124083518982,2.778412103652954,0.0873964875936508,0.8430197238922119,0.8430197238922119,0.0,243.14247131347656,247.0,67557.8671875,0.0,4426.916015625,1.0,278.1585388183594,282.7646789550781,297.7130432128906,302.10943603515625,293.1499938964844,293.1499938964844,278.45001220703125,38640.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077585935592652,1.0,0.0,0.0,3.505427837371826,3.505450963973999,8.199273224818171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.9453125,0.0,1397.171630859375,1895.4371337890625,0.0,3475.790771484375,0.8753535747528076,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167762756347656,0.4347294569015503,0.3955312669277191,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283977150917052,0.6403388977050781,0.6092947125434875,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.981636643409729,0.7533493638038635,0.5274088382720947,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8312085270881653,0.4604779183864593,0.4405558705329895,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717609167098999,0.2388893067836761,1.1013320684432983,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.728759765625,297.1524353027344,284.9863586425781,1.0,0.7086166143417358,0.3356854319572449,0.3356854319572449,1.0,1.0,-3.69219183921814,0.918423056602478,2.773768663406372,0.0858226120471954,0.9149648547172546,0.9149648547172546,0.0,246.0165863037109,250.0,66783.390625,0.0,4423.96044921875,1.0,278.4412536621094,282.8712158203125,297.68536376953125,301.95703125,293.1499938964844,293.1499938964844,278.1499938964844,33991.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999656438827515,1.0,0.0,0.0,3.60368585586548,3.603709220886232,8.665371069582761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.9296875,0.0,1467.414794921875,1895.4371337890625,0.0,3403.264404296875,0.8934397101402283,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167762756347656,0.4347294569015503,0.3955312669277191,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283977150917052,0.6403388977050781,0.6092947125434875,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.981636643409729,0.7533493638038635,0.5274088382720947,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8312085270881653,0.4604779183864593,0.4405558705329895,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717609167098999,0.2388893067836761,1.1013320684432983,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.728759765625,297.1524353027344,284.9863586425781,1.0,0.7086166143417358,0.3356854319572449,0.3356854319572449,1.0,1.0,-3.69219183921814,0.918423056602478,2.773768663406372,0.0858226120471954,0.9149648547172546,0.9149648547172546,0.0,246.0165863037109,250.0,66783.390625,0.0,4423.96044921875,1.0,278.4412536621094,282.8712158203125,297.68536376953125,301.95703125,293.1499938964844,293.1499938964844,278.1499938964844,33991.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999656438827515,1.0,0.0,0.0,3.60368585586548,3.603709220886232,8.665371069582761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.9296875,0.0,1467.414794921875,1895.4371337890625,0.0,3403.264404296875,0.8934397101402283,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148729801177979,0.4336200058460235,0.3948689699172973,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257622957229614,0.6389110684394836,0.6082977652549744,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9801714420318604,0.753348708152771,0.5277205109596252,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8295098543167114,0.4597566723823547,0.4401483833789825,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700626611709595,0.2383130937814712,1.0996248722076416,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.7190856933594,297.1475524902344,284.876220703125,1.0,0.7088364362716675,0.3355748057365417,0.3355748057365417,1.0,1.0,-3.68803334236145,0.9168221950531006,2.7712111473083496,0.085129790008068,0.8331189751625061,0.8331189751625061,0.0,247.60142517089844,250.0,67433.9609375,0.0,4422.4560546875,1.0,278.1995849609375,282.7464904785156,297.73455810546875,302.1661071777344,293.1499938964844,293.1499938964844,278.1499938964844,38819.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048628211021424,1.0,0.0,0.0,3.5447998046875,3.544823408126831,8.384491252400039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.111328125,0.0,1439.7379150390625,1895.4371337890625,0.0,3448.869140625,0.8816457986831665,1.0,0.0,3.0,1.0,0.0
17946960,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8123971819877625,0.4324671626091003,0.3938800692558288,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9224653840065002,0.6374093890190125,0.6069514155387878,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.978123903274536,0.7533179521560669,0.5277113914489746,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8273277878761292,0.4589601457118988,0.43947634100914,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6679115295410156,0.2376607805490493,1.0971695184707642,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.70904541015625,297.14215087890625,284.909912109375,1.0,0.7089056968688965,0.3355002403259277,0.3355002403259277,1.0,1.0,-3.6814510822296143,0.9146137237548828,2.7668373584747314,0.0842964053153991,0.8376120328903198,0.8376120328903198,0.0,249.5022430419922,253.0,67089.3828125,0.0,4416.259765625,1.0,278.15850830078125,282.7762145996094,297.72491455078125,302.0921630859375,293.1499938964844,293.1499938964844,278.45001220703125,38757.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90548175573349,1.0,0.0,0.0,3.472160816192627,3.4721837043762207,8.044387413974619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.90625,0.0,1363.79443359375,1895.4371337890625,0.0,3454.62646484375,0.8681937456130981,1.0,0.0,3.0,1.0,0.0
17947020,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8088369965553284,0.4311027824878692,0.3926074802875519,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176745414733888,0.635332465171814,0.6049466729164124,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9754801392555236,0.7544500827789307,0.5284181833267212,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8242108821868896,0.4580499231815338,0.4386054575443268,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6647144556045532,0.2367262542247772,1.0932000875473022,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.695556640625,297.1396484375,284.9845275878906,1.0,0.7091732025146484,0.3353511095046997,0.3353511095046997,1.0,1.0,-3.6725270748138414,0.9114810228347778,2.7610461711883545,0.0828191712498664,0.906703531742096,0.906703531742096,0.0,252.3587951660156,256.0,66332.015625,0.0,4409.64404296875,1.0,278.44097900390625,282.879150390625,297.69775390625,301.9409484863281,293.1499938964844,293.1499938964844,278.1499938964844,34028.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975493907928467,1.0,0.0,0.0,3.5726144313812256,3.57263731956482,8.516587399753917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.080078125,0.0,1434.32958984375,1895.4371337890625,0.0,3380.73046875,0.8864915370941162,1.0,0.0,3.0,1.0,0.0
17947080,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8088369965553284,0.4311027824878692,0.3926074802875519,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176745414733888,0.635332465171814,0.6049466729164124,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9754801392555236,0.7544500827789307,0.5284181833267212,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8242108821868896,0.4580499231815338,0.4386054575443268,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6647144556045532,0.2367262542247772,1.0932000875473022,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.695556640625,297.1396484375,284.9845275878906,1.0,0.7091732025146484,0.3353511095046997,0.3353511095046997,1.0,1.0,-3.6725270748138414,0.9114810228347778,2.7610461711883545,0.0828191712498664,0.906703531742096,0.906703531742096,0.0,252.3587951660156,256.0,66332.015625,0.0,4409.64404296875,1.0,278.44097900390625,282.879150390625,297.69775390625,301.9409484863281,293.1499938964844,293.1499938964844,278.1499938964844,34028.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975493907928467,1.0,0.0,0.0,3.5726144313812256,3.57263731956482,8.516587399753917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.080078125,0.0,1434.32958984375,1895.4371337890625,0.0,3380.73046875,0.8864915370941162,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043037056922913,0.4287433624267578,0.3908564150333404,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9120310544967652,0.6322830319404602,0.6024777889251709,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9718594551086426,0.754272997379303,0.5286095142364502,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203908801078796,0.4564160108566284,0.4374071061611175,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6609426140785217,0.2353776097297668,1.0884714126586914,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6762390136719,297.1297302246094,284.909423828125,1.0,0.7093065977096558,0.3352019786834717,0.3352019786834717,1.0,1.0,-3.6605570316314697,0.9074349403381348,2.753122091293335,0.0812800452113151,0.830738365650177,0.830738365650177,0.0,255.8177032470703,259.0,66608.390625,0.0,4398.43798828125,1.0,278.15899658203125,282.7859802246094,297.73760986328125,302.0743713378906,293.1499938964844,293.1499938964844,278.45001220703125,38692.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029308557510376,1.0,0.0,0.0,3.440469264984131,3.4404916763305664,7.898209446466353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.212890625,0.0,1331.29833984375,1895.4371337890625,0.0,3430.888916015625,0.8610145449638367,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043037056922913,0.4287433624267578,0.3908564150333404,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9120310544967652,0.6322830319404602,0.6024777889251709,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9718594551086426,0.754272997379303,0.5286095142364502,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203908801078796,0.4564160108566284,0.4374071061611175,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6609426140785217,0.2353776097297668,1.0884714126586914,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6762390136719,297.1297302246094,284.909423828125,1.0,0.7093065977096558,0.3352019786834717,0.3352019786834717,1.0,1.0,-3.6605570316314697,0.9074349403381348,2.753122091293335,0.0812800452113151,0.830738365650177,0.830738365650177,0.0,255.8177032470703,259.0,66608.390625,0.0,4398.43798828125,1.0,278.15899658203125,282.7859802246094,297.73760986328125,302.0743713378906,293.1499938964844,293.1499938964844,278.45001220703125,38692.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029308557510376,1.0,0.0,0.0,3.440469264984131,3.4404916763305664,7.898209446466353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.212890625,0.0,1331.29833984375,1895.4371337890625,0.0,3430.888916015625,0.8610145449638367,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.800635814666748,0.4272557199001312,0.3894879817962646,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.907543122768402,0.630061686038971,0.6003525257110596,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9691222906112672,0.7552292346954346,0.529208779335022,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172767162322998,0.4553761184215545,0.4364251494407654,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.65779048204422,0.2343183755874633,1.0839743614196775,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6631774902344,297.1274108886719,284.9828796386719,1.0,0.7094300389289856,0.3351318836212158,0.3351318836212158,1.0,1.0,-3.65047550201416,0.904209315776825,2.7462661266326904,0.0799392238259315,0.8981541395187378,0.8981541395187378,0.0,258.65997314453125,262.0,65839.65625,0.0,4388.6025390625,1.0,278.4407043457031,282.887939453125,297.7112731933594,301.9234619140625,293.1499938964844,293.1499938964844,278.75,34069.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949003219604492,1.0,0.0,0.0,3.5387299060821533,3.538752555847168,8.355802378900989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.9814453125,0.0,1398.8621826171875,1895.4371337890625,0.0,3356.003173828125,0.8789400458335876,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.800635814666748,0.4272557199001312,0.3894879817962646,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.907543122768402,0.630061686038971,0.6003525257110596,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9691222906112672,0.7552292346954346,0.529208779335022,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172767162322998,0.4553761184215545,0.4364251494407654,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.65779048204422,0.2343183755874633,1.0839743614196775,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6631774902344,297.1274108886719,284.9828796386719,1.0,0.7094300389289856,0.3351318836212158,0.3351318836212158,1.0,1.0,-3.65047550201416,0.904209315776825,2.7462661266326904,0.0799392238259315,0.8981541395187378,0.8981541395187378,0.0,258.65997314453125,262.0,65839.65625,0.0,4388.6025390625,1.0,278.4407043457031,282.887939453125,297.7112731933594,301.9234619140625,293.1499938964844,293.1499938964844,278.75,34069.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949003219604492,1.0,0.0,0.0,3.5387299060821533,3.538752555847168,8.355802378900989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.9814453125,0.0,1398.8621826171875,1895.4371337890625,0.0,3356.003173828125,0.8789400458335876,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7974259853363037,0.4258788824081421,0.3883745670318603,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9037227034568788,0.6280096769332886,0.5985430479049683,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9667882323265076,0.7562832832336426,0.5300304889678955,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145474195480347,0.4544867873191833,0.4356981515884399,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550605893135071,0.2333775013685226,1.0802730321884155,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6515197753906,297.1266784667969,285.0230712890625,1.0,0.7097470760345459,0.3350617587566376,0.3350617587566376,1.0,1.0,-3.642618179321289,0.901651918888092,2.740966320037842,0.0788323655724525,0.98314768075943,0.98314768075943,0.0,261.33349609375,265.0,65418.7265625,0.0,4383.80517578125,1.0,278.7423095703125,282.9586486816406,297.72613525390625,301.89599609375,293.1499938964844,293.1499938964844,278.45001220703125,31766.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894367814064026,1.0,0.0,0.0,3.712523937225342,3.712547779083252,9.196695600621752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.28515625,0.0,1571.6270751953125,1895.4371337890625,0.0,3304.939697265625,0.9160339832305908,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7974259853363037,0.4258788824081421,0.3883745670318603,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9037227034568788,0.6280096769332886,0.5985430479049683,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9667882323265076,0.7562832832336426,0.5300304889678955,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145474195480347,0.4544867873191833,0.4356981515884399,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550605893135071,0.2333775013685226,1.0802730321884155,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6515197753906,297.1266784667969,285.0230712890625,1.0,0.7097470760345459,0.3350617587566376,0.3350617587566376,1.0,1.0,-3.642618179321289,0.901651918888092,2.740966320037842,0.0788323655724525,0.98314768075943,0.98314768075943,0.0,261.33349609375,265.0,65418.7265625,0.0,4383.80517578125,1.0,278.7423095703125,282.9586486816406,297.72613525390625,301.89599609375,293.1499938964844,293.1499938964844,278.45001220703125,31766.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894367814064026,1.0,0.0,0.0,3.712523937225342,3.712547779083252,9.196695600621752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.28515625,0.0,1571.6270751953125,1895.4371337890625,0.0,3304.939697265625,0.9160339832305908,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7953211665153503,0.4245174527168274,0.3875579535961151,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013798236846924,0.6263216733932495,0.597382664680481,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9650557041168212,0.755914032459259,0.5301623344421387,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8127562999725342,0.453550785779953,0.435154378414154,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533695459365845,0.2326346933841705,1.078022599220276,284.8768005371094,284.95001220703125,303.25006103515625,294.7460021972656,298.6414794921875,297.1209716796875,284.8734130859375,1.0,0.7098492980003357,0.3350267112255096,0.3350267112255096,1.0,1.0,-3.6370463371276855,0.8998786807060242,2.7371675968170166,0.0782699510455131,0.8840581178665161,0.8840581178665161,0.0,263.03369140625,265.0,66441.328125,0.0,4379.17822265625,1.0,278.49609375,282.794921875,297.7830505371094,302.1388244628906,293.1499938964844,293.1499938964844,278.45001220703125,36173.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960985541343689,1.0,0.0,0.0,3.701298236846924,3.7013227939605713,9.141162422565684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.009765625,0.0,1592.3094482421875,1895.4371337890625,0.0,3367.190185546875,0.9147934913635254,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7924648523330688,0.4229798018932342,0.3862881362438202,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8982953429222107,0.6244103908538818,0.5957270264625549,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9624935388565063,0.7553478479385376,0.5298404693603516,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8102917671203613,0.452420026063919,0.4342312514781952,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6511254906654358,0.2317359894514084,1.0746930837631226,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.6299743652344,297.1136169433594,284.890380859375,1.0,0.7097309827804565,0.3349957466125488,0.3349957466125488,1.0,1.0,-3.6280269622802734,0.8970924615859985,2.7309343814849854,0.0773980990052223,0.8686301112174988,0.8686301112174988,0.0,265.1625061035156,268.0,66037.8515625,0.0,4367.8525390625,1.0,278.457275390625,282.81036376953125,297.7737731933594,302.0731201171875,293.1499938964844,293.1499938964844,278.75,38316.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981309533119202,1.0,0.0,0.0,3.624204397201538,3.6242287158966064,8.764329209043353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.3623046875,0.0,1521.8707275390625,1895.4371337890625,0.0,3386.155517578125,0.901212751865387,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884568572044373,0.4212053418159485,0.384561538696289,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8938018679618835,0.6218358278274536,0.5931726098060608,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591958522796632,0.7559095621109009,0.5300601720809937,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.806685745716095,0.4510700106620788,0.4328909814357757,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477421522140503,0.2304036021232605,1.0688600540161133,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6158752441406,297.11016845703125,284.9815979003906,1.0,0.7095511555671692,0.3349337875843048,0.3349337875843048,1.0,1.0,-3.614500522613525,0.8928748369216919,2.721625566482544,0.0757780373096466,0.9433411955833436,0.9433411955833436,0.0,268.227783203125,271.0,65086.40234375,0.0,4350.1669921875,1.0,278.7421264648437,282.9305114746094,297.7366943359375,301.9025573730469,293.1499938964844,293.1499938964844,278.45001220703125,34049.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905777335166931,1.0,0.0,0.0,3.714793205261232,3.714817523956299,9.207941502609174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.2646484375,0.0,1591.6015625,1895.4371337890625,0.0,3315.6103515625,0.9184339046478271,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884568572044373,0.4212053418159485,0.384561538696289,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8938018679618835,0.6218358278274536,0.5931726098060608,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591958522796632,0.7559095621109009,0.5300601720809937,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.806685745716095,0.4510700106620788,0.4328909814357757,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477421522140503,0.2304036021232605,1.0688600540161133,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6158752441406,297.11016845703125,284.9815979003906,1.0,0.7095511555671692,0.3349337875843048,0.3349337875843048,1.0,1.0,-3.614500522613525,0.8928748369216919,2.721625566482544,0.0757780373096466,0.9433411955833436,0.9433411955833436,0.0,268.227783203125,271.0,65086.40234375,0.0,4350.1669921875,1.0,278.7421264648437,282.9305114746094,297.7366943359375,301.9025573730469,293.1499938964844,293.1499938964844,278.45001220703125,34049.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905777335166931,1.0,0.0,0.0,3.714793205261232,3.714817523956299,9.207941502609174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.2646484375,0.0,1591.6015625,1895.4371337890625,0.0,3315.6103515625,0.9184339046478271,1.0,0.0,3.0,1.0,0.0
