time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839956879615784,0.4185008108615875,0.3825275301933288,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888891339302063,0.6183656454086304,0.5903323292732239,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9552701115608216,0.7551817297935486,0.5299060344696045,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8026139140129089,0.4490583539009094,0.4313550591468811,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6441267132759094,0.2287064790725708,1.0626089572906494,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.59637451171875,297.099853515625,284.8962097167969,1.0,0.7092779278755188,0.3348718583583832,0.3348718583583832,1.0,1.0,-3.5990912914276123,0.8880845308303833,2.7110066413879395,0.0742376074194908,0.8512585163116455,0.8512585163116455,0.0,271.65966796875,274.0,65343.43359375,0.0,4329.732421875,1.0,278.4574279785156,282.8288879394531,297.7755126953125,302.03131103515625,293.1499938964844,293.1499938964844,278.75,39283.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962486982345581,1.0,0.0,0.0,3.5712714195251465,3.5712952613830566,8.510185693921812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.2392578125,0.0,1471.3662109375,1895.4371337890625,0.0,3368.592041015625,0.8905260562896729,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839956879615784,0.4185008108615875,0.3825275301933288,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888891339302063,0.6183656454086304,0.5903323292732239,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9552701115608216,0.7551817297935486,0.5299060344696045,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8026139140129089,0.4490583539009094,0.4313550591468811,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6441267132759094,0.2287064790725708,1.0626089572906494,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.59637451171875,297.099853515625,284.8962097167969,1.0,0.7092779278755188,0.3348718583583832,0.3348718583583832,1.0,1.0,-3.5990912914276123,0.8880845308303833,2.7110066413879395,0.0742376074194908,0.8512585163116455,0.8512585163116455,0.0,271.65966796875,274.0,65343.43359375,0.0,4329.732421875,1.0,278.4574279785156,282.8288879394531,297.7755126953125,302.03131103515625,293.1499938964844,293.1499938964844,278.75,39283.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962486982345581,1.0,0.0,0.0,3.5712714195251465,3.5712952613830566,8.510185693921812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.2392578125,0.0,1471.3662109375,1895.4371337890625,0.0,3368.592041015625,0.8905260562896729,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804927229881287,0.4168262183666229,0.3809384107589721,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849229216575623,0.6158860921859741,0.5879073739051819,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523885846138,0.7558051347732544,0.5302220582962036,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993547320365906,0.4477711617946625,0.430095374584198,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411271095275879,0.2273769527673721,1.0567716360092163,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.5846252441406,297.0984802246094,284.98553466796875,1.0,0.7090291976928711,0.3349623084068298,0.3349623084068298,1.0,1.0,-3.586095333099365,0.8844958543777466,2.701599597930908,0.0731526389718055,0.9275177121162416,0.9275177121162416,0.0,274.4056701660156,277.0,64423.89453125,0.0,4311.69287109375,1.0,278.7417297363281,282.9466247558594,297.74517822265625,301.8670959472656,293.1499938964844,293.1499938964844,278.45001220703125,34175.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874157071113586,1.0,0.0,0.0,3.662317752838135,3.662341594696045,8.949635343924456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.9931640625,0.0,1533.2196044921875,1895.4371337890625,0.0,3286.031494140625,0.9067817330360411,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804927229881287,0.4168262183666229,0.3809384107589721,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849229216575623,0.6158860921859741,0.5879073739051819,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523885846138,0.7558051347732544,0.5302220582962036,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993547320365906,0.4477711617946625,0.430095374584198,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411271095275879,0.2273769527673721,1.0567716360092163,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.5846252441406,297.0984802246094,284.98553466796875,1.0,0.7090291976928711,0.3349623084068298,0.3349623084068298,1.0,1.0,-3.586095333099365,0.8844958543777466,2.701599597930908,0.0731526389718055,0.9275177121162416,0.9275177121162416,0.0,274.4056701660156,277.0,64423.89453125,0.0,4311.69287109375,1.0,278.7417297363281,282.9466247558594,297.74517822265625,301.8670959472656,293.1499938964844,293.1499938964844,278.45001220703125,34175.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874157071113586,1.0,0.0,0.0,3.662317752838135,3.662341594696045,8.949635343924456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.9931640625,0.0,1533.2196044921875,1895.4371337890625,0.0,3286.031494140625,0.9067817330360411,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7769473791122437,0.414499968290329,0.3792526423931122,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8810114860534668,0.6129100918769836,0.5855371952056885,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9491823315620422,0.7550835609436035,0.5300940871238708,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7960948348045349,0.4460403323173523,0.4288206398487091,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6382685899734497,0.2259103804826736,1.0514596700668335,284.8981018066406,284.95001220703125,303.0726013183594,294.77813720703125,298.5692749023437,297.09039306640625,284.89959716796875,1.0,0.7087833285331726,0.3350394964218139,0.3350394964218139,1.0,1.0,-3.573147773742676,0.880879819393158,2.692267894744873,0.0723022669553756,0.8444259166717529,0.8444259166717529,0.0,277.2312927246094,277.0,64743.09765625,0.0,4294.333984375,1.0,278.4638671875,282.84442138671875,297.7928161621094,302.0189514160156,293.1499938964844,293.1499938964844,278.45001220703125,39501.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929876685142517,1.0,0.0,0.0,3.5315120220184326,3.531535387039185,8.321749760398234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.21484375,0.0,1430.644287109375,1895.4371337890625,0.0,3338.136474609375,0.882040798664093,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7762735486030579,0.4141309261322021,0.3789139091968536,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.880275547504425,0.6124202609062195,0.585073709487915,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9485508799552916,0.7550045251846313,0.5300230383872986,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7954723834991455,0.4457540512084961,0.428556352853775,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6377280950546265,0.2256564795970916,1.050405502319336,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.5668029785156,297.0892639160156,284.90313720703125,1.0,0.708712100982666,0.3350527584552765,0.3350527584552765,1.0,1.0,-3.5705103874206543,0.8801359534263611,2.6903743743896484,0.072095938026905,0.8425145745277405,0.8425145745277405,0.0,277.7511291503906,280.0,64668.6953125,0.0,4290.4716796875,1.0,278.4585266113281,282.8481140136719,297.7880249023437,302.0003967285156,293.1499938964844,293.1499938964844,278.75,39145.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927222490310669,1.0,0.0,0.0,3.520195722579956,3.520219087600708,8.268503393082938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.0537109375,0.0,1416.189208984375,1895.4371337890625,0.0,3335.656494140625,0.879051148891449,1.0,0.0,3.0,1.0,0.0
17948100,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743114829063416,0.4132155179977417,0.3779425323009491,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.878093421459198,0.6110860109329224,0.5836712121963501,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9467893838882446,0.7551905512809753,0.5299748778343201,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936409115791321,0.4450275301933288,0.4277797043323517,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360958814620972,0.2249245047569275,1.0470631122589111,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5605773925781,297.08819580078125,285.0057983398437,1.0,0.708505392074585,0.3350979685783386,0.3350979685783386,1.0,1.0,-3.5626349449157715,0.8779343962669373,2.684700489044189,0.0714380741119384,0.9137722849845886,0.9137722849845886,0.0,279.288330078125,280.0,63779.31640625,0.0,4278.87353515625,1.0,278.69854736328125,282.9701232910156,297.7445373535156,301.7872619628906,293.1499938964844,293.1499938964844,278.75,34423.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863133192062378,1.0,0.0,0.0,3.5649538040161133,3.564976692199707,8.480102451358107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.359375,0.0,1429.06982421875,1895.4371337890625,0.0,3275.71337890625,0.8867346048355103,1.0,0.0,3.0,1.0,0.0
17948160,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728322148323059,0.4123615622520447,0.3772633671760559,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8763868808746338,0.609834611415863,0.5825764536857605,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9455842971801758,0.7554185390472412,0.5302177667617798,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7922430038452148,0.4443754255771637,0.42723348736763,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347950100898743,0.224253699183464,1.0443146228790283,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5552062988281,297.0880126953125,284.98486328125,1.0,0.7084086537361145,0.3351572453975677,0.3351572453975677,1.0,1.0,-3.556828022003174,0.8763901591300964,2.680438041687012,0.0710338056087493,0.9160524606704712,0.9160524606704712,0.0,280.5314636230469,283.0,63800.015625,0.0,4271.00634765625,1.0,278.7422180175781,282.9583740234375,297.7586669921875,301.841064453125,293.1499938964844,293.1499938964844,278.45001220703125,34017.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883887529373169,1.0,0.0,0.0,3.6177010536193848,3.6177244186401367,8.732903893360344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.58984375,0.0,1482.831298828125,1895.4371337890625,0.0,3253.0009765625,0.8963760137557983,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686967253684998,0.4095898866653442,0.3751653134822845,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.87183678150177,0.6062716841697693,0.5796467065811157,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9416517019271852,0.7544071078300476,0.5298725366592407,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883957624435425,0.442263662815094,0.4256046712398529,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6314507722854614,0.2224541902542114,1.0375984907150269,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5374450683594,297.07879638671875,284.9054260253906,1.0,0.7080140113830566,0.335275799036026,0.335275799036026,1.0,1.0,-3.540334463119507,0.8718369603157043,2.668497562408448,0.0699987560510635,0.8345320224761963,0.8345320224761963,0.0,283.9075622558594,286.0,64014.8984375,0.0,4247.8017578125,1.0,278.458740234375,282.8631286621094,297.8018493652344,301.9726257324219,293.1499938964844,293.1499938964844,278.75,38999.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889273464679718,1.0,0.0,0.0,3.4736244678497314,3.473647356033325,8.051171107581467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.7158203125,0.0,1367.00830078125,1895.4371337890625,0.0,3303.412109375,0.8686381578445435,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686967253684998,0.4095898866653442,0.3751653134822845,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.87183678150177,0.6062716841697693,0.5796467065811157,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9416517019271852,0.7544071078300476,0.5298725366592407,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883957624435425,0.442263662815094,0.4256046712398529,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6314507722854614,0.2224541902542114,1.0375984907150269,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5374450683594,297.07879638671875,284.9054260253906,1.0,0.7080140113830566,0.335275799036026,0.335275799036026,1.0,1.0,-3.540334463119507,0.8718369603157043,2.668497562408448,0.0699987560510635,0.8345320224761963,0.8345320224761963,0.0,283.9075622558594,286.0,64014.8984375,0.0,4247.8017578125,1.0,278.458740234375,282.8631286621094,297.8018493652344,301.9726257324219,293.1499938964844,293.1499938964844,278.75,38999.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889273464679718,1.0,0.0,0.0,3.4736244678497314,3.473647356033325,8.051171107581467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.7158203125,0.0,1367.00830078125,1895.4371337890625,0.0,3303.412109375,0.8686381578445435,1.0,0.0,3.0,1.0,0.0
17948340,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7657470703125,0.4080025851726532,0.3736535012722015,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8685144782066345,0.6039615869522095,0.5773864388465881,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9389716982841492,0.754576563835144,0.529875636100769,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.785593569278717,0.4409886300563812,0.4243603646755218,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6289085149765015,0.2211720496416092,1.031977295875549,284.9881896972656,284.95001220703125,302.9507141113281,294.7987670898437,298.5275573730469,297.0777587890625,284.9872131347656,1.0,0.7076615691184998,0.3353773057460785,0.3353773057460785,1.0,1.0,-3.527534246444702,0.868337094783783,2.6591970920562744,0.0690357908606529,0.9036493301391602,0.9036493301391602,0.0,286.33843994140625,286.0,63149.95703125,0.0,4228.76708984375,1.0,278.7350769042969,282.9718322753906,297.7662048339844,301.7997436523437,293.1499938964844,293.1499938964844,278.75,33951.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880767285823822,1.0,0.0,0.0,3.5619633197784424,3.561986207962036,8.46588136482751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.73828125,0.0,1422.4571533203125,1895.4371337890625,0.0,3223.770751953125,0.8838837146759033,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7653069496154785,0.4077076911926269,0.3734359741210937,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8680117130279541,0.6035515666007996,0.5770479440689087,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9385808706283568,0.7545542120933533,0.5299067497253418,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851744890213013,0.4407609403133392,0.4241841733455658,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6285227537155151,0.2209546118974685,1.031132698059082,284.9841003417969,284.95001220703125,302.9449157714844,294.7997131347656,298.5257568359375,297.0773620605469,284.9830017089844,1.0,0.7076223492622375,0.3353943526744842,0.3353943526744842,1.0,1.0,-3.5256755352020264,0.8678351044654846,2.6578404903411865,0.0689197108149528,0.9042608141899108,0.9042608141899108,0.0,286.7210693359375,289.0,63152.16015625,0.0,4226.18701171875,1.0,278.74041748046875,282.96923828125,297.7725830078125,301.81396484375,293.1499938964844,293.1499938964844,278.45001220703125,34087.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805063366889954,1.0,0.0,0.0,3.5698537826538086,3.569876909255981,8.503430990458583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.7626953125,0.0,1431.818359375,1895.4371337890625,0.0,3221.325927734375,0.8858259320259094,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612841725349426,0.4048799276351928,0.3712685704231262,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635867834091187,0.5999084115028381,0.5740209221839905,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345924258232116,0.753325343132019,0.5293969511985779,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813835144042969,0.4385587275028229,0.4224563539028168,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251882314682007,0.2190773636102676,1.024029016494751,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.5082092285156,297.0680847167969,284.9071655273437,1.0,0.7071304321289062,0.3355727791786194,0.3355727791786194,1.0,1.0,-3.5081980228424072,0.8631576895713806,2.645040512084961,0.067977637052536,0.8259172439575195,0.8259172439575195,0.0,290.0966186523437,292.0,63317.94921875,0.0,4200.681640625,1.0,278.4590759277344,282.8782653808594,297.81427001953125,301.9414367675781,293.1499938964844,293.1499938964844,278.75,38982.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857452273368835,1.0,0.0,0.0,3.424307107925415,3.4243295192718506,7.824177714610414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.1494140625,0.0,1317.2052001953125,1895.4371337890625,0.0,3270.395751953125,0.8577566742897034,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612841725349426,0.4048799276351928,0.3712685704231262,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635867834091187,0.5999084115028381,0.5740209221839905,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345924258232116,0.753325343132019,0.5293969511985779,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813835144042969,0.4385587275028229,0.4224563539028168,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251882314682007,0.2190773636102676,1.024029016494751,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.5082092285156,297.0680847167969,284.9071655273437,1.0,0.7071304321289062,0.3355727791786194,0.3355727791786194,1.0,1.0,-3.5081980228424072,0.8631576895713806,2.645040512084961,0.067977637052536,0.8259172439575195,0.8259172439575195,0.0,290.0966186523437,292.0,63317.94921875,0.0,4200.681640625,1.0,278.4590759277344,282.8782653808594,297.81427001953125,301.9414367675781,293.1499938964844,293.1499938964844,278.75,38982.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857452273368835,1.0,0.0,0.0,3.424307107925415,3.4243295192718506,7.824177714610414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.1494140625,0.0,1317.2052001953125,1895.4371337890625,0.0,3270.395751953125,0.8577566742897034,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579848766326904,0.4029092490673065,0.3694761097431183,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598652482032776,0.5970779061317444,0.5713370442390442,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9314678907394408,0.7532049417495728,0.5292642712593079,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7782050967216492,0.4369449317455292,0.4209442436695099,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222280263900757,0.2174919098615646,1.0172128677368164,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.49676513671875,297.066650390625,284.98126220703125,1.0,0.7066465616226196,0.3357512056827545,0.3357512056827545,1.0,1.0,-3.4926295280456543,0.8590587377548218,2.633570909500122,0.0670160055160522,0.8926572203636169,0.8926572203636169,0.0,292.9107971191406,295.0,62464.765625,0.0,4176.96875,1.0,278.7405700683594,282.981201171875,297.7845764160156,301.7836303710937,293.1499938964844,293.1499938964844,279.04998779296875,34153.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768784403800964,1.0,0.0,0.0,3.5208053588867188,3.5208277702331543,8.271367732959334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.2763671875,0.0,1380.8001708984375,1895.4371337890625,0.0,3187.3203125,0.8749599456787109,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579848766326904,0.4029092490673065,0.3694761097431183,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598652482032776,0.5970779061317444,0.5713370442390442,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9314678907394408,0.7532049417495728,0.5292642712593079,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7782050967216492,0.4369449317455292,0.4209442436695099,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222280263900757,0.2174919098615646,1.0172128677368164,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.49676513671875,297.066650390625,284.98126220703125,1.0,0.7066465616226196,0.3357512056827545,0.3357512056827545,1.0,1.0,-3.4926295280456543,0.8590587377548218,2.633570909500122,0.0670160055160522,0.8926572203636169,0.8926572203636169,0.0,292.9107971191406,295.0,62464.765625,0.0,4176.96875,1.0,278.7405700683594,282.981201171875,297.7845764160156,301.7836303710937,293.1499938964844,293.1499938964844,279.04998779296875,34153.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768784403800964,1.0,0.0,0.0,3.5208053588867188,3.5208277702331543,8.271367732959334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.2763671875,0.0,1380.8001708984375,1895.4371337890625,0.0,3187.3203125,0.8749599456787109,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.756460964679718,0.402013897895813,0.3686621189117431,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8581329584121704,0.5957688689231873,0.5700936317443848,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9300259947776794,0.7532265186309814,0.5292510390281677,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.776737630367279,0.4362260699272156,0.4202719330787658,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6208379864692688,0.2167620062828064,1.0140888690948486,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,298.4916076660156,297.0665588378906,285.061279296875,1.0,0.7064713835716248,0.3358404040336609,0.3358404040336609,1.0,1.0,-3.4855706691741943,0.8572237491607666,2.628346920013428,0.0666122436523437,0.9698294401168824,0.9698294401168824,0.0,294.27593994140625,295.0,61742.5390625,0.0,4166.7939453125,1.0,278.996337890625,283.0823974609375,297.7702331542969,301.6541442871094,293.1499938964844,293.1499938964844,279.04998779296875,31573.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714917302131653,1.0,0.0,0.0,3.607797384262085,3.607820272445679,8.685154853083077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.892578125,0.0,1453.9818115234375,1895.4371337890625,0.0,3136.803466796875,0.893665075302124,1.0,0.0,3.0,1.0,0.0
17948760,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7550740838050842,0.4010613262653351,0.3679459989070892,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565373420715332,0.594417154788971,0.5689620971679688,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9287391901016236,0.7531328797340393,0.529325544834137,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7753969430923462,0.4354801774024963,0.4196852445602417,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6195399165153503,0.2160319089889526,1.0112173557281494,285.0260314941406,284.95001220703125,302.8242492675781,294.8173217773437,298.4864807128906,297.0661926269531,285.0228271484375,1.0,0.7063575983047485,0.3359620869159698,0.3359620869159698,1.0,1.0,-3.479278802871704,0.8557122349739075,2.6235663890838623,0.0663845241069793,0.978040337562561,0.978040337562561,0.0,295.5786437988281,298.0,61949.34375,0.0,4158.25341796875,1.0,279.0421142578125,283.0531005859375,297.7977294921875,301.7486572265625,293.1499938964844,293.1499938964844,278.75,31715.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706690669059753,1.0,0.0,0.0,3.695868492126465,3.695892333984375,9.114363024309568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.7646484375,0.0,1552.3377685546875,1895.4371337890625,0.0,3129.0869140625,0.9122844338417052,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508710622787476,0.3977571129798889,0.3654903471469879,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519648313522339,0.5902873873710632,0.5656341314315796,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9242286682128906,0.7509738802909851,0.5283174514770508,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713943123817444,0.4328710436820984,0.4177064895629883,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158605813980103,0.2139248847961425,1.003508687019348,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4664611816406,297.05340576171875,284.8874816894531,1.0,0.7057772874832153,0.3362054526805877,0.3362054526805877,1.0,1.0,-3.45947003364563,0.8505153059959412,2.608954668045044,0.0655084401369094,0.8604323863983154,0.8604323863983154,0.0,299.3141784667969,301.0,62455.6953125,0.0,4129.32421875,1.0,278.7574768066406,282.90496826171875,297.8463439941406,301.9187927246094,293.1499938964844,293.1499938964844,279.04998779296875,38575.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795824646949768,1.0,0.0,0.0,3.5975899696350098,3.597614049911499,8.636079655843787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.5244140625,0.0,1494.6317138671875,1895.4371337890625,0.0,3212.667724609375,0.8954280614852905,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508710622787476,0.3977571129798889,0.3654903471469879,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519648313522339,0.5902873873710632,0.5656341314315796,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9242286682128906,0.7509738802909851,0.5283174514770508,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713943123817444,0.4328710436820984,0.4177064895629883,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158605813980103,0.2139248847961425,1.003508687019348,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4664611816406,297.05340576171875,284.8874816894531,1.0,0.7057772874832153,0.3362054526805877,0.3362054526805877,1.0,1.0,-3.45947003364563,0.8505153059959412,2.608954668045044,0.0655084401369094,0.8604323863983154,0.8604323863983154,0.0,299.3141784667969,301.0,62455.6953125,0.0,4129.32421875,1.0,278.7574768066406,282.90496826171875,297.8463439941406,301.9187927246094,293.1499938964844,293.1499938964844,279.04998779296875,38575.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795824646949768,1.0,0.0,0.0,3.5975899696350098,3.597614049911499,8.636079655843787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.5244140625,0.0,1494.6317138671875,1895.4371337890625,0.0,3212.667724609375,0.8954280614852905,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473942637443542,0.3955380022525787,0.3633811771869659,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480870723724365,0.5871537327766418,0.5625745058059692,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9206601977348328,0.7502622008323669,0.5276713371276855,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679837346076965,0.4309557676315307,0.415849506855011,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6124016046524048,0.2121210247278213,0.9956169724464417,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4537658691406,297.050048828125,284.9794006347656,1.0,0.7050556540489197,0.3364488184452057,0.3364488184452057,1.0,1.0,-3.4407408237457275,0.8456443548202515,2.5950963497161865,0.0644267499446868,0.9340899586677552,0.9340899586677552,0.0,302.3498229980469,289.0,61437.47265625,0.0,4099.2783203125,1.0,279.0419311523437,283.0259094238281,297.8034973144531,301.7401123046875,293.1499938964844,293.1499938964844,278.75,34106.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713163137435913,1.0,0.0,0.0,3.686373233795166,3.6863973140716553,9.06759055396833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.984375,0.0,1559.7066650390625,1895.4371337890625,0.0,3135.157958984375,0.9120560884475708,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473942637443542,0.3955380022525787,0.3633811771869659,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480870723724365,0.5871537327766418,0.5625745058059692,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9206601977348328,0.7502622008323669,0.5276713371276855,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679837346076965,0.4309557676315307,0.415849506855011,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6124016046524048,0.2121210247278213,0.9956169724464417,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4537658691406,297.050048828125,284.9794006347656,1.0,0.7050556540489197,0.3364488184452057,0.3364488184452057,1.0,1.0,-3.4407408237457275,0.8456443548202515,2.5950963497161865,0.0644267499446868,0.9340899586677552,0.9340899586677552,0.0,302.3498229980469,289.0,61437.47265625,0.0,4099.2783203125,1.0,279.0419311523437,283.0259094238281,297.8034973144531,301.7401123046875,293.1499938964844,293.1499938964844,278.75,34106.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713163137435913,1.0,0.0,0.0,3.686373233795166,3.6863973140716553,9.06759055396833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.984375,0.0,1559.7066650390625,1895.4371337890625,0.0,3135.157958984375,0.9120560884475708,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.747053325176239,0.3924709260463714,0.3607421815395355,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479335904121399,0.5831902027130127,0.5589757561683655,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218962788581848,0.748204231262207,0.526410698890686,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7680515050888062,0.428413987159729,0.4135315716266632,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6116072535514832,0.2100048959255218,0.9861202239990234,284.8927917480469,284.95001220703125,302.7052001953125,294.83074951171875,298.4359741210937,297.0399780273437,284.89337158203125,1.0,0.7001348733901978,0.3367802798748016,0.3367802798748016,1.0,1.0,-3.4175236225128174,0.8396628499031067,2.5778605937957764,0.0634092912077903,0.839911162853241,0.839911162853241,0.0,298.6694641113281,277.0,61547.53515625,0.0,4018.885009765625,1.0,278.7582092285156,282.9275207519531,297.84039306640625,301.8570861816406,293.1499938964844,293.1499938964844,279.04998779296875,39573.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769516944885254,1.0,0.0,0.0,3.5273499488830566,3.5273733139038086,8.302146170535707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.171875,0.0,1426.78857421875,1895.4371337890625,0.0,3188.0068359375,0.8810386657714844,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.747053325176239,0.3924709260463714,0.3607421815395355,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479335904121399,0.5831902027130127,0.5589757561683655,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218962788581848,0.748204231262207,0.526410698890686,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7680515050888062,0.428413987159729,0.4135315716266632,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6116072535514832,0.2100048959255218,0.9861202239990234,284.8927917480469,284.95001220703125,302.7052001953125,294.83074951171875,298.4359741210937,297.0399780273437,284.89337158203125,1.0,0.7001348733901978,0.3367802798748016,0.3367802798748016,1.0,1.0,-3.4175236225128174,0.8396628499031067,2.5778605937957764,0.0634092912077903,0.839911162853241,0.839911162853241,0.0,298.6694641113281,277.0,61547.53515625,0.0,4018.885009765625,1.0,278.7582092285156,282.9275207519531,297.84039306640625,301.8570861816406,293.1499938964844,293.1499938964844,279.04998779296875,39573.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769516944885254,1.0,0.0,0.0,3.5273499488830566,3.5273733139038086,8.302146170535707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.171875,0.0,1426.78857421875,1895.4371337890625,0.0,3188.0068359375,0.8810386657714844,1.0,0.0,3.0,1.0,0.0
17949180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494440078735352,0.390458196401596,0.3584532737731933,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507969975471497,0.5802206993103027,0.555682897567749,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9271687269210817,0.7474814653396606,0.5254974365234375,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709351181983948,0.4266148805618286,0.4113752245903015,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130254864692688,0.2083022147417068,0.9765979647636414,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42529296875,297.0390014648437,284.9803161621094,1.0,0.6934064626693726,0.3371117413043976,0.3371117413043976,1.0,1.0,-3.395658493041992,0.8340898156166077,2.5615687370300293,0.0623077787458896,0.9117617011070251,0.9117617011070251,0.0,290.4838256835937,265.0,60503.46875,0.0,3916.686767578125,1.0,279.0413818359375,283.0440979003906,297.8031616210937,301.6804504394531,293.1499938964844,293.1499938964844,278.75,34354.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671694993972778,1.0,0.0,0.0,3.612982988357544,3.613006353378296,8.710139809409156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.5068359375,0.0,1480.185546875,1895.4371337890625,0.0,3096.258056640625,0.8957881331443787,1.0,0.0,3.0,1.0,0.0
17949240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494440078735352,0.390458196401596,0.3584532737731933,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507969975471497,0.5802206993103027,0.555682897567749,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9271687269210817,0.7474814653396606,0.5254974365234375,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709351181983948,0.4266148805618286,0.4113752245903015,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130254864692688,0.2083022147417068,0.9765979647636414,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42529296875,297.0390014648437,284.9803161621094,1.0,0.6934064626693726,0.3371117413043976,0.3371117413043976,1.0,1.0,-3.395658493041992,0.8340898156166077,2.5615687370300293,0.0623077787458896,0.9117617011070251,0.9117617011070251,0.0,290.4838256835937,265.0,60503.46875,0.0,3916.686767578125,1.0,279.0413818359375,283.0440979003906,297.8031616210937,301.6804504394531,293.1499938964844,293.1499938964844,278.75,34354.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671694993972778,1.0,0.0,0.0,3.612982988357544,3.613006353378296,8.710139809409156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.5068359375,0.0,1480.185546875,1895.4371337890625,0.0,3096.258056640625,0.8957881331443787,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510442137718201,0.3890333473682403,0.3572610318660736,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8527108430862427,0.5783358812332153,0.5539966821670532,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9303978681564332,0.7464470267295837,0.5249390602111816,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728390693664551,0.4254278540611267,0.4102782309055328,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6141060590744019,0.2073344588279724,0.9719027876853944,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.4175720214844,297.0354309082031,284.8641662597656,1.0,0.6896656155586243,0.3372774720191955,0.3372774720191955,1.0,1.0,-3.3845653533935547,0.8312413692474365,2.5533242225646973,0.0618941374123096,0.8241280317306519,0.8241280317306519,0.0,285.7244567871094,265.0,61017.35546875,0.0,3861.77294921875,1.0,278.7994689941406,282.91705322265625,297.8554382324219,301.8793640136719,293.1499938964844,293.1499938964844,278.75,39502.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719520568847656,1.0,0.0,0.0,3.542163372039795,3.542186975479126,8.372024353775487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.0234375,0.0,1441.90283203125,1895.4371337890625,0.0,3141.12158203125,0.8812974691390991,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7524409294128418,0.3875623345375061,0.3557492196559906,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8544726967811584,0.5763856768608093,0.5519734025001526,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9333817958831788,0.7453287839889526,0.5240073204040527,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745897173881531,0.4241706132888794,0.4089176952838897,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.615036129951477,0.2063146233558654,0.9665529727935792,284.90167236328125,284.95001220703125,302.6270446777344,294.8367614746094,298.4095764160156,297.0312805175781,284.9023742675781,1.0,0.68562251329422,0.3375133872032165,0.3375133872032165,1.0,1.0,-3.371124267578125,0.8278788924217224,2.543245315551758,0.0614612437784671,0.8273440003395081,0.8273440003395081,0.0,280.9344787597656,253.0,60536.44140625,0.0,3801.29931640625,1.0,278.758544921875,282.9543762207031,297.8434753417969,301.7961120605469,293.1499938964844,293.1499938964844,279.04998779296875,39599.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721989989280701,1.0,0.0,0.0,3.4476253986358643,3.447648048400879,7.931100185487594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.0634765625,0.0,1344.8966064453125,1895.4371337890625,0.0,3143.437744140625,0.863593339920044,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569075226783752,0.3855823874473572,0.353416234254837,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8597189784049988,0.5734173655509949,0.5486029386520386,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941545844078064,0.7443430423736572,0.5228598117828369,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796881198883057,0.4223639667034149,0.4066711664199829,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180407404899597,0.2046778053045272,0.956885814666748,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4000549316406,297.03094482421875,284.9798889160156,1.0,0.6773123741149902,0.3379852771759033,0.3379852771759033,1.0,1.0,-3.348550319671631,0.8224719762802124,2.526078462600708,0.0609232410788536,0.8950992822647095,0.8950992822647095,0.0,269.8971862792969,241.0,59567.609375,0.0,3683.611083984375,1.0,279.0407409667969,283.0614318847656,297.8070983886719,301.6253356933594,293.1499938964844,293.1499938964844,279.3500061035156,34303.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622970581054688,1.0,0.0,0.0,3.541193962097168,3.5412166118621826,8.367441637346928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.5185546875,0.0,1403.1397705078125,1895.4371337890625,0.0,3050.550048828125,0.8796018362045288,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569075226783752,0.3855823874473572,0.353416234254837,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8597189784049988,0.5734173655509949,0.5486029386520386,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941545844078064,0.7443430423736572,0.5228598117828369,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796881198883057,0.4223639667034149,0.4066711664199829,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180407404899597,0.2046778053045272,0.956885814666748,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4000549316406,297.03094482421875,284.9798889160156,1.0,0.6773123741149902,0.3379852771759033,0.3379852771759033,1.0,1.0,-3.348550319671631,0.8224719762802124,2.526078462600708,0.0609232410788536,0.8950992822647095,0.8950992822647095,0.0,269.8971862792969,241.0,59567.609375,0.0,3683.611083984375,1.0,279.0407409667969,283.0614318847656,297.8070983886719,301.6253356933594,293.1499938964844,293.1499938964844,279.3500061035156,34303.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622970581054688,1.0,0.0,0.0,3.541193962097168,3.5412166118621826,8.367441637346928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.5185546875,0.0,1403.1397705078125,1895.4371337890625,0.0,3050.550048828125,0.8796018362045288,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625162601470947,0.3837766349315643,0.3513901829719543,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8662040829658508,0.5706550478935242,0.5455747246742249,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9509150385856628,0.743440568447113,0.5219415426254272,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859365940093994,0.4207414984703064,0.4047041833400726,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218408346176147,0.2032160311937332,0.9481961131095886,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.39208984375,297.0323181152344,285.0256652832031,1.0,0.6688968539237976,0.3384571671485901,0.3384571671485901,1.0,1.0,-3.3285512924194336,0.8178199529647827,2.5107312202453613,0.0607306100428104,0.9842838048934937,0.9842838048934937,0.0,258.2078552246094,229.0,58914.1328125,0.0,3569.69140625,1.0,279.34136962890625,283.1374816894531,297.81695556640625,301.57879638671875,293.1499938964844,293.1499938964844,279.04998779296875,31784.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551886677742004,1.0,0.0,0.0,3.713377714157105,3.7134017944335938,9.20092645628756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.9453125,0.0,1572.7381591796875,1895.4371337890625,0.0,2983.890625,0.9164194464683532,1.0,0.0,3.0,1.0,0.0
