time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625162601470947,0.3837766349315643,0.3513901829719543,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8662040829658508,0.5706550478935242,0.5455747246742249,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9509150385856628,0.743440568447113,0.5219415426254272,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859365940093994,0.4207414984703064,0.4047041833400726,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218408346176147,0.2032160311937332,0.9481961131095886,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.39208984375,297.0323181152344,285.0256652832031,1.0,0.6688968539237976,0.3384571671485901,0.3384571671485901,1.0,1.0,-3.3285512924194336,0.8178199529647827,2.5107312202453613,0.0607306100428104,0.9842838048934937,0.9842838048934937,0.0,258.2078552246094,229.0,58914.1328125,0.0,3569.69140625,1.0,279.34136962890625,283.1374816894531,297.81695556640625,301.57879638671875,293.1499938964844,293.1499938964844,279.04998779296875,31784.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551886677742004,1.0,0.0,0.0,3.713377714157105,3.7134017944335938,9.20092645628756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.9453125,0.0,1572.7381591796875,1895.4371337890625,0.0,2983.890625,0.9164194464683532,1.0,0.0,3.0,1.0,0.0
17949660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7672166228294373,0.3805339634418487,0.348455011844635,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8719028234481812,0.5664507150650024,0.541608452796936,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.958776354789734,0.7402754426002502,0.5198752284049988,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7914044260978699,0.41798797249794,0.4020245671272278,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249967813491821,0.2011674046516418,0.93799090385437,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.376220703125,297.0230407714844,284.8819580078125,1.0,0.6600086688995361,0.3389911651611328,0.3389911651611328,1.0,1.0,-3.3022847175598145,0.8114082217216492,2.4908764362335205,0.0603745020925998,0.8596694469451904,0.8596694469451904,0.0,247.3325958251953,217.0,59342.65234375,0.0,3447.216064453125,1.0,279.0568542480469,282.9841613769531,297.86553955078125,301.74237060546875,293.1499938964844,293.1499938964844,279.3500061035156,38979.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641869425773621,1.0,0.0,0.0,3.609083414077759,3.609107732772827,8.69134851200215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.4482421875,0.0,1510.16748046875,1895.4371337890625,0.0,3068.278564453125,0.8981809020042419,1.0,0.0,3.0,1.0,0.0
17949720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7672166228294373,0.3805339634418487,0.348455011844635,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8719028234481812,0.5664507150650024,0.541608452796936,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.958776354789734,0.7402754426002502,0.5198752284049988,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7914044260978699,0.41798797249794,0.4020245671272278,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249967813491821,0.2011674046516418,0.93799090385437,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.376220703125,297.0230407714844,284.8819580078125,1.0,0.6600086688995361,0.3389911651611328,0.3389911651611328,1.0,1.0,-3.3022847175598145,0.8114082217216492,2.4908764362335205,0.0603745020925998,0.8596694469451904,0.8596694469451904,0.0,247.3325958251953,217.0,59342.65234375,0.0,3447.216064453125,1.0,279.0568542480469,282.9841613769531,297.86553955078125,301.74237060546875,293.1499938964844,293.1499938964844,279.3500061035156,38979.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641869425773621,1.0,0.0,0.0,3.609083414077759,3.609107732772827,8.69134851200215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.4482421875,0.0,1510.16748046875,1895.4371337890625,0.0,3068.278564453125,0.8981809020042419,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732309103012085,0.3783749341964721,0.3458414673805237,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.878975510597229,0.5632421970367432,0.5378939509391785,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.967738389968872,0.7385033965110779,0.5180497765541077,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980437874794006,0.4159297347068786,0.3994526863098144,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288714408874512,0.1994413584470749,0.9277122020721436,284.9794006347656,284.95001220703125,302.4809875488281,294.8445129394531,298.3670959472656,297.0214233398437,284.97821044921875,1.0,0.6508153080940247,0.3395251929759979,0.3395251929759979,1.0,1.0,-3.277017831802368,0.8052892684936523,2.471728563308716,0.0598604977130889,0.935042440891266,0.935042440891266,0.0,235.70797729492188,205.0,58243.9453125,0.0,3324.5869140625,1.0,279.34197998046875,283.1098022460937,297.8171081542969,301.5540771484375,293.1499938964844,293.1499938964844,279.04998779296875,34189.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549432754516602,1.0,0.0,0.0,3.6953303813934326,3.695354461669922,9.111708436648768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.6103515625,0.0,1570.4710693359375,1895.4371337890625,0.0,2981.59033203125,0.91411030292511,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732309103012085,0.3783749341964721,0.3458414673805237,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.878975510597229,0.5632421970367432,0.5378939509391785,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.967738389968872,0.7385033965110779,0.5180497765541077,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980437874794006,0.4159297347068786,0.3994526863098144,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288714408874512,0.1994413584470749,0.9277122020721436,284.9794006347656,284.95001220703125,302.4809875488281,294.8445129394531,298.3670959472656,297.0214233398437,284.97821044921875,1.0,0.6508153080940247,0.3395251929759979,0.3395251929759979,1.0,1.0,-3.277017831802368,0.8052892684936523,2.471728563308716,0.0598604977130889,0.935042440891266,0.935042440891266,0.0,235.70797729492188,205.0,58243.9453125,0.0,3324.5869140625,1.0,279.34197998046875,283.1098022460937,297.8171081542969,301.5540771484375,293.1499938964844,293.1499938964844,279.04998779296875,34189.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549432754516602,1.0,0.0,0.0,3.6953303813934326,3.695354461669922,9.111708436648768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.6103515625,0.0,1570.4710693359375,1895.4371337890625,0.0,2981.59033203125,0.91411030292511,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765546441078186,0.3769257962703705,0.3445837795734405,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.882861852645874,0.5612852573394775,0.53609299659729,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.972331404685974,0.7370083928108215,0.5171486735343933,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016664385795593,0.4146418273448944,0.3982170224189758,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310374736785889,0.1984698474407196,0.922794759273529,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.36151123046875,297.0188293457031,284.8522644042969,1.0,0.6462030410766602,0.3397922217845917,0.3397922217845917,1.0,1.0,-3.2648630142211914,0.8023595809936523,2.462503433227539,0.059767261147499,0.8402162194252014,0.8402162194252014,0.0,229.8666229248047,205.0,58837.11328125,0.0,3264.814453125,1.0,279.0977478027344,282.9732971191406,297.8695678710937,301.7535705566406,293.1499938964844,293.1499938964844,279.04998779296875,39142.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600267767906189,1.0,0.0,0.0,3.63171648979187,3.6317408084869385,8.800698765298876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.6240234375,0.0,1536.3187255859375,1895.4371337890625,0.0,3029.255859375,0.9009357690811156,1.0,0.0,3.0,1.0,0.0
17949960,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794637680053711,0.3753936886787414,0.3430043756961822,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8863670825958252,0.5592313408851624,0.5339560508728027,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.976322591304779,0.7353388667106628,0.5158431529998779,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.804915726184845,0.4132547974586487,0.3967179656028747,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6329328417778015,0.19743113219738,0.9172558188438416,284.8888854980469,284.95001220703125,302.4516296386719,294.8487854003906,298.3556823730469,297.0155639648437,284.8904113769531,1.0,0.6414334774017334,0.340124636888504,0.340124636888504,1.0,1.0,-3.250363111495972,0.7988876700401306,2.4514756202697754,0.0596150495111942,0.8367264866828918,0.8367264866828918,0.0,224.3197479248047,193.0,58294.984375,0.0,3201.93701171875,1.0,279.0579833984375,283.0121459960937,297.8572082519531,301.6683654785156,293.1499938964844,293.1499938964844,279.3500061035156,40065.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604026436805725,1.0,0.0,0.0,3.521629571914673,3.521652936935425,8.275240475086321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.6005859375,0.0,1424.33447265625,1895.4371337890625,0.0,3032.781005859375,0.8802180886268616,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873386740684509,0.3734014630317688,0.3405942022800445,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954821228981018,0.5561683177947998,0.5304262042045593,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857969284057616,0.733396589756012,0.513977587223053,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130205869674683,0.4112483263015747,0.394229382276535,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380608081817627,0.1957796812057495,0.9073103070259094,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.35009765625,297.0156555175781,284.9812927246094,1.0,0.6319540143013,0.3407895267009735,0.3407895267009735,1.0,1.0,-3.2260189056396484,0.7933761477470398,2.432642698287964,0.0595981888473033,0.911589741706848,0.911589741706848,0.0,212.33712768554688,181.0,57258.671875,0.0,3082.831298828125,1.0,279.3413391113281,283.13134765625,297.81915283203125,301.4914245605469,293.1499938964844,293.1499938964844,279.04998779296875,34325.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495991826057434,1.0,0.0,0.0,3.611169815063477,3.611193180084229,8.701399565325119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.47265625,0.0,1477.998291015625,1895.4371337890625,0.0,2931.5166015625,0.8953502774238586,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873386740684509,0.3734014630317688,0.3405942022800445,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954821228981018,0.5561683177947998,0.5304262042045593,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857969284057616,0.733396589756012,0.513977587223053,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130205869674683,0.4112483263015747,0.394229382276535,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380608081817627,0.1957796812057495,0.9073103070259094,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.35009765625,297.0156555175781,284.9812927246094,1.0,0.6319540143013,0.3407895267009735,0.3407895267009735,1.0,1.0,-3.2260189056396484,0.7933761477470398,2.432642698287964,0.0595981888473033,0.911589741706848,0.911589741706848,0.0,212.33712768554688,181.0,57258.671875,0.0,3082.831298828125,1.0,279.3413391113281,283.13134765625,297.81915283203125,301.4914245605469,293.1499938964844,293.1499938964844,279.04998779296875,34325.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495991826057434,1.0,0.0,0.0,3.611169815063477,3.611193180084229,8.701399565325119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.47265625,0.0,1477.998291015625,1895.4371337890625,0.0,2931.5166015625,0.8953502774238586,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952127456665039,0.3705036640167236,0.337822824716568,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047296047210692,0.5522236227989197,0.5265409350395203,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9943402409553528,0.7299299836158752,0.511546790599823,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208276033401489,0.4085530042648315,0.3914679884910583,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6433593034744263,0.1938153952360153,0.8970368504524231,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3419189453125,297.0117492675781,284.8999328613281,1.0,0.6223130226135254,0.3414543867111206,0.3414543867111206,1.0,1.0,-3.199426412582397,0.7871302962303162,2.4122960567474365,0.0595555305480957,0.8242388963699341,0.8242388963699341,0.0,200.858627319336,169.0,57300.375,0.0,2963.408203125,1.0,279.058837890625,283.0399475097656,297.8662109375,301.61212158203125,293.1499938964844,293.1499938964844,279.3500061035156,39697.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854550302028656,1.0,0.0,0.0,3.439790725708008,3.4398133754730225,7.89509499554697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.3173828125,0.0,1337.7095947265625,1895.4371337890625,0.0,2977.906982421875,0.8619248867034912,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952127456665039,0.3705036640167236,0.337822824716568,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047296047210692,0.5522236227989197,0.5265409350395203,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9943402409553528,0.7299299836158752,0.511546790599823,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208276033401489,0.4085530042648315,0.3914679884910583,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6433593034744263,0.1938153952360153,0.8970368504524231,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3419189453125,297.0117492675781,284.8999328613281,1.0,0.6223130226135254,0.3414543867111206,0.3414543867111206,1.0,1.0,-3.199426412582397,0.7871302962303162,2.4122960567474365,0.0595555305480957,0.8242388963699341,0.8242388963699341,0.0,200.858627319336,169.0,57300.375,0.0,2963.408203125,1.0,279.058837890625,283.0399475097656,297.8662109375,301.61212158203125,293.1499938964844,293.1499938964844,279.3500061035156,39697.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854550302028656,1.0,0.0,0.0,3.439790725708008,3.4398133754730225,7.89509499554697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.3173828125,0.0,1337.7095947265625,1895.4371337890625,0.0,2977.906982421875,0.8619248867034912,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8037186861038208,0.3684541881084442,0.3354524374008178,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9152527451515198,0.5490842461585999,0.5230362415313721,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.7279559373855591,0.5041036009788513,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8289467096328735,0.4064304530620575,0.3889530301094055,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6490985751152039,0.1921304017305374,0.8872923851013184,284.9784851074219,284.95001220703125,302.3814392089844,294.8687438964844,298.3374938964844,297.0120849609375,284.9769287109375,1.0,0.6122671365737915,0.3421965539455414,0.3421965539455414,1.0,1.0,-3.169022560119629,0.779887855052948,2.389134645462036,0.0593779347836971,0.8914709687232971,0.8914709687232971,0.0,189.75086975097656,157.0,56239.89453125,0.0,2839.707275390625,1.0,279.3406677246094,283.1466064453125,297.8327331542969,301.4433898925781,293.1499938964844,293.1499938964844,279.6499938964844,34320.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436669707298279,1.0,0.0,0.0,3.532407522201538,3.5324299335479736,8.325970952682837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.142578125,0.0,1394.0711669921875,1895.4371337890625,0.0,2875.993896484375,0.877593994140625,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8037186861038208,0.3684541881084442,0.3354524374008178,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9152527451515198,0.5490842461585999,0.5230362415313721,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.7279559373855591,0.5041036009788513,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8289467096328735,0.4064304530620575,0.3889530301094055,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6490985751152039,0.1921304017305374,0.8872923851013184,284.9784851074219,284.95001220703125,302.3814392089844,294.8687438964844,298.3374938964844,297.0120849609375,284.9769287109375,1.0,0.6122671365737915,0.3421965539455414,0.3421965539455414,1.0,1.0,-3.169022560119629,0.779887855052948,2.389134645462036,0.0593779347836971,0.8914709687232971,0.8914709687232971,0.0,189.75086975097656,157.0,56239.89453125,0.0,2839.707275390625,1.0,279.3406677246094,283.1466064453125,297.8327331542969,301.4433898925781,293.1499938964844,293.1499938964844,279.6499938964844,34320.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436669707298279,1.0,0.0,0.0,3.532407522201538,3.5324299335479736,8.325970952682837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.142578125,0.0,1394.0711669921875,1895.4371337890625,0.0,2875.993896484375,0.877593994140625,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116641640663147,0.3664971590042114,0.3333854377269745,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.92573344707489,0.5460610389709473,0.5198656916618347,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7292487025260925,0.4864989221096039,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8366649150848389,0.40439373254776,0.3867027163505554,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546697616577148,0.1905417740345001,0.8785112500190735,285.0188293457031,284.95001220703125,302.3631591796875,294.8774719238281,298.3354797363281,297.01641845703125,285.0145263671875,1.0,0.601238489151001,0.3429387509822845,0.3429387509822845,1.0,1.0,-3.1279611587524414,0.7693027257919312,2.3586583137512207,0.0582154840230941,0.9714463949203492,0.9714463949203492,0.0,179.52467346191406,145.0,55229.6484375,0.0,2702.302490234375,1.0,279.6422424316406,283.2181396484375,297.8453674316406,301.382080078125,293.1499938964844,293.1499938964844,279.3500061035156,31961.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347391486167908,1.0,0.0,0.0,3.697022199630737,3.697045803070069,9.120053618971724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.185546875,0.0,1555.50927734375,1895.4371337890625,0.0,2792.604736328125,0.9125947952270508,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116641640663147,0.3664971590042114,0.3333854377269745,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.92573344707489,0.5460610389709473,0.5198656916618347,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7292487025260925,0.4864989221096039,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8366649150848389,0.40439373254776,0.3867027163505554,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546697616577148,0.1905417740345001,0.8785112500190735,285.0188293457031,284.95001220703125,302.3631591796875,294.8774719238281,298.3354797363281,297.01641845703125,285.0145263671875,1.0,0.601238489151001,0.3429387509822845,0.3429387509822845,1.0,1.0,-3.1279611587524414,0.7693027257919312,2.3586583137512207,0.0582154840230941,0.9714463949203492,0.9714463949203492,0.0,179.52467346191406,145.0,55229.6484375,0.0,2702.302490234375,1.0,279.6422424316406,283.2181396484375,297.8453674316406,301.382080078125,293.1499938964844,293.1499938964844,279.3500061035156,31961.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347391486167908,1.0,0.0,0.0,3.697022199630737,3.697045803070069,9.120053618971724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.185546875,0.0,1555.50927734375,1895.4371337890625,0.0,2792.604736328125,0.9125947952270508,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8156083822250366,0.3649257123470306,0.3321169912815094,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312909841537476,0.5439624786376953,0.5180410742759705,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9990000128746032,0.7301369309425354,0.4773999154567718,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.840746283531189,0.4029209017753601,0.3853920698165893,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.657662034034729,0.1895307004451751,0.873767614364624,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.33380126953125,297.0177001953125,284.85064697265625,1.0,0.5954505205154419,0.3433098495006561,0.3433098495006561,1.0,1.0,-3.106030225753784,0.7635499238967896,2.342480182647705,0.0574992001056671,0.8595818877220154,0.8595818877220154,0.0,174.3387451171875,145.0,55858.07421875,0.0,2631.55029296875,1.0,279.3965759277344,283.0465393066406,297.91143798828125,301.60430908203125,293.1499938964844,293.1499938964844,279.3500061035156,37170.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410321474075317,1.0,0.0,0.0,3.666727304458618,3.666751623153688,8.971198894869303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.1640625,0.0,1560.6552734375,1895.4371337890625,0.0,2851.360107421875,0.9072432518005372,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190888166427612,0.3631846308708191,0.3304174840450287,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9364208579063416,0.5416657328605652,0.5157538056373596,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.731188178062439,0.4686044752597809,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445416688919067,0.4012617468833923,0.383709192276001,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.66037517786026,0.1883892565965652,0.8680685758590698,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.3322448730469,297.0184936523437,284.8719177246094,1.0,0.5894094109535217,0.3438318967819214,0.3438318967819214,1.0,1.0,-3.081791639328003,0.757463812828064,2.3243277072906494,0.0569318383932113,0.8374230861663818,0.8374230861663818,0.0,169.28506469726562,133.0,55113.09375,0.0,2557.972412109375,1.0,279.3573913574219,283.0733642578125,297.9015808105469,301.5188903808594,293.1499938964844,293.1499938964844,279.6499938964844,40220.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420720100402832,1.0,0.0,0.0,3.5414695739746094,3.5414931774139404,8.368744488507218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.0849609375,0.0,1446.3779296875,1895.4371337890625,0.0,2861.080078125,0.8842980861663818,1.0,0.0,3.0,1.0,0.0
17950620,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8281751871109009,0.3609615564346313,0.3278229832649231,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492293000221252,0.538275957107544,0.5119479298591614,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7359228730201721,0.4487581551074981,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543264865875244,0.3988195061683655,0.3808556497097015,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6675293445587158,0.1865452378988266,0.8575947284698486,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3415832519531,297.0358581542969,284.9617919921875,1.0,0.5769457817077637,0.3448760211467743,0.3448760211467743,1.0,1.0,-3.0342135429382324,0.7455577850341797,2.2886557579040527,0.0557287856936454,0.9005768895149231,0.9005768895149231,0.0,158.46266174316406,136.0,53645.41796875,0.0,2411.9169921875,1.0,279.64141845703125,283.19561767578125,297.8551330566406,301.3108825683594,293.1499938964844,293.1499938964844,279.3500061035156,34949.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296188712120056,1.0,0.0,0.0,3.607659816741944,3.6076834201812735,8.684493195687537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.12890625,0.0,1478.80029296875,1895.4371337890625,0.0,2744.89794921875,0.8948621153831482,1.0,0.0,3.0,1.0,0.0
17950680,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8281751871109009,0.3609615564346313,0.3278229832649231,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492293000221252,0.538275957107544,0.5119479298591614,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7359228730201721,0.4487581551074981,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543264865875244,0.3988195061683655,0.3808556497097015,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6675293445587158,0.1865452378988266,0.8575947284698486,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3415832519531,297.0358581542969,284.9617919921875,1.0,0.5769457817077637,0.3448760211467743,0.3448760211467743,1.0,1.0,-3.0342135429382324,0.7455577850341797,2.2886557579040527,0.0557287856936454,0.9005768895149231,0.9005768895149231,0.0,158.46266174316406,136.0,53645.41796875,0.0,2411.9169921875,1.0,279.64141845703125,283.19561767578125,297.8551330566406,301.3108825683594,293.1499938964844,293.1499938964844,279.3500061035156,34949.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296188712120056,1.0,0.0,0.0,3.607659816741944,3.6076834201812735,8.684493195687537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.12890625,0.0,1478.80029296875,1895.4371337890625,0.0,2744.89794921875,0.8948621153831482,1.0,0.0,3.0,1.0,0.0
17950740,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.832345187664032,0.3580682575702667,0.3252142667770386,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550254344940186,0.5342408418655396,0.5081433653831482,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7396931648254395,0.43805131316185,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590127825737,0.3958755433559418,0.3780393302440643,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705434918403625,0.1845293343067169,0.8479793667793274,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.35107421875,297.0514221191406,284.89312744140625,1.0,0.569155216217041,0.3459201455116272,0.3459201455116272,1.0,1.0,-2.998671531677246,0.7373391389846802,2.2613322734832764,0.0553459227085113,0.8109863996505737,0.8109863996505737,0.0,152.4021759033203,154.0,53380.33984375,0.0,2315.87060546875,1.0,279.3591003417969,283.1210327148437,297.9039306640625,301.405029296875,293.1499938964844,293.1499938964844,279.6499938964844,40543.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325838446617126,1.0,0.0,0.0,3.390937328338623,3.3909597396850586,7.672427955185412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.638671875,0.0,1295.17822265625,1895.4371337890625,0.0,2772.51171875,0.8521302342414856,1.0,0.0,3.0,1.0,0.0
17950800,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.832345187664032,0.3580682575702667,0.3252142667770386,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550254344940186,0.5342408418655396,0.5081433653831482,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7396931648254395,0.43805131316185,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590127825737,0.3958755433559418,0.3780393302440643,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705434918403625,0.1845293343067169,0.8479793667793274,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.35107421875,297.0514221191406,284.89312744140625,1.0,0.569155216217041,0.3459201455116272,0.3459201455116272,1.0,1.0,-2.998671531677246,0.7373391389846802,2.2613322734832764,0.0553459227085113,0.8109863996505737,0.8109863996505737,0.0,152.4021759033203,154.0,53380.33984375,0.0,2315.87060546875,1.0,279.3591003417969,283.1210327148437,297.9039306640625,301.405029296875,293.1499938964844,293.1499938964844,279.6499938964844,40543.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325838446617126,1.0,0.0,0.0,3.390937328338623,3.3909597396850586,7.672427955185412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.638671875,0.0,1295.17822265625,1895.4371337890625,0.0,2772.51171875,0.8521302342414856,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278628587722778,0.3560936748981476,0.3233575522899627,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489065408706664,0.5311402678489685,0.5051237940788269,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7414578199386597,0.4431833028793335,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8541235327720642,0.3936230540275574,0.3758498132228851,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657720804214478,0.1828760057687759,0.8405558466911316,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3611755371094,297.0622863769531,284.98956298828125,1.0,0.5693550705909729,0.3471840023994446,0.3471840023994446,1.0,1.0,-2.987391710281372,0.737284779548645,2.250106811523437,0.0575573667883873,0.8908300995826721,0.8908300995826721,0.0,154.16526794433594,172.0,52647.33203125,0.0,2304.60546875,1.0,279.6402587890625,283.2387390136719,297.87713623046875,301.2519226074219,293.1499938964844,293.1499938964844,279.95001220703125,33921.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198868632316589,1.0,0.0,0.0,3.496466398239136,3.496488571166992,8.157405204656243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.97509765625,0.0,1354.0718994140625,1895.4371337890625,0.0,2654.521240234375,0.8694065809249878,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278628587722778,0.3560936748981476,0.3233575522899627,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489065408706664,0.5311402678489685,0.5051237940788269,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7414578199386597,0.4431833028793335,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8541235327720642,0.3936230540275574,0.3758498132228851,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657720804214478,0.1828760057687759,0.8405558466911316,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3611755371094,297.0622863769531,284.98956298828125,1.0,0.5693550705909729,0.3471840023994446,0.3471840023994446,1.0,1.0,-2.987391710281372,0.737284779548645,2.250106811523437,0.0575573667883873,0.8908300995826721,0.8908300995826721,0.0,154.16526794433594,172.0,52647.33203125,0.0,2304.60546875,1.0,279.6402587890625,283.2387390136719,297.87713623046875,301.2519226074219,293.1499938964844,293.1499938964844,279.95001220703125,33921.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198868632316589,1.0,0.0,0.0,3.496466398239136,3.496488571166992,8.157405204656243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.97509765625,0.0,1354.0718994140625,1895.4371337890625,0.0,2654.521240234375,0.8694065809249878,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230367302894592,0.3551340997219085,0.3225553631782532,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9421530961990356,0.5296347737312317,0.5037608742713928,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.7407997250556946,0.4504762291908264,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8489359617233276,0.3925460278987884,0.3749022483825683,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6611643433570862,0.1820645481348037,0.837395429611206,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.36187744140625,297.060546875,285.0875244140625,1.0,0.571609616279602,0.3478412330150604,0.3478412330150604,1.0,1.0,-2.988609790802002,0.7394851446151733,2.249124526977539,0.0594657734036445,0.9851830005645752,0.9851830005645752,0.0,157.40658569335938,172.0,52089.2421875,0.0,2323.3076171875,1.0,279.8995361328125,283.351806640625,297.8686828613281,301.14178466796875,293.1499938964844,293.1499938964844,279.95001220703125,30890.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129743933677673,1.0,0.0,0.0,3.600770711898804,3.6007933616638184,8.651356893096818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.541015625,0.0,1441.3720703125,1895.4371337890625,0.0,2590.611083984375,0.8916954398155212,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8176531195640564,0.3542097210884094,0.3219386637210846,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9345009922981262,0.5282253623008728,0.5026499629020691,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7391868829727173,0.4591290652751922,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8432580828666687,0.3915467262268066,0.3741544783115387,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6561986207962036,0.1813071072101593,0.8348314762115479,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,298.3595275878906,297.0544128417969,285.0616455078125,1.0,0.5746861100196838,0.3484478890895843,0.3484478890895843,1.0,1.0,-2.992948532104492,0.7425305247306824,2.250417947769165,0.0615509338676929,1.0,1.0,0.0,161.43472290039062,190.0,52423.4765625,0.0,2351.681884765625,1.0,279.9416198730469,283.3285522460937,297.9074401855469,301.24981689453125,293.1499938964844,293.1499938964844,279.6499938964844,30886.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120657801628113,1.0,0.0,0.0,3.703355073928833,3.703378677368164,9.151325457423808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.982421875,0.0,1554.521728515625,1895.4371337890625,0.0,2582.22998046875,0.9133554100990297,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8106942176818848,0.352671205997467,0.3210501968860626,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9248586297035216,0.5261895656585693,0.501249372959137,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7357572317123413,0.4702174663543701,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8362751007080078,0.3900715708732605,0.3732051253318786,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6501753926277161,0.1802798956632614,0.8318009376525879,284.9069519042969,284.95001220703125,302.2948303222656,294.9393310546875,298.3503723144531,297.0388488769531,284.89959716796875,1.0,0.5786474347114563,0.349079817533493,0.349079817533493,1.0,1.0,-2.998741865158081,0.7461056709289551,2.252636194229126,0.0639053732156753,0.9173286557197572,0.9173286557197572,0.0,166.7165985107422,190.0,53694.453125,0.0,2389.196044921875,1.0,279.696533203125,283.1499938964844,297.9859313964844,301.5157775878906,293.1499938964844,293.1499938964844,279.6499938964844,34257.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206464052200317,1.0,0.0,0.0,3.7311816215515137,3.731206178665161,9.28936572108796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.97265625,0.0,1612.0523681640625,1895.4371337890625,0.0,2661.55908203125,0.9205009341239928,1.0,0.0,3.0,1.0,0.0
17951160,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020861148834229,0.3508146405220032,0.3197005689144134,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9138047695159912,0.5238111019134521,0.4993575513362884,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7307621240615845,0.4832940697669983,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282421231269836,0.3883119523525238,0.3718774318695068,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433351039886475,0.1790504902601242,0.8277837634086609,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3363037109375,297.0187683105469,284.896484375,1.0,0.583129346370697,0.3493427634239197,0.3493427634239197,1.0,1.0,-3.0041391849517822,0.7486026883125305,2.2555365562438965,0.0652741566300392,0.8899973630905151,0.8899973630905151,0.0,173.04400634765625,193.0,53677.97265625,0.0,2431.484619140625,1.0,279.6568908691406,283.1449584960937,297.9874572753906,301.4909973144531,293.1499938964844,293.1499938964844,279.95001220703125,37203.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249130845069885,1.0,0.0,0.0,3.675697565078736,3.675722122192383,9.015147952595726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.87255859375,0.0,1571.012939453125,1895.4371337890625,0.0,2701.144287109375,0.9115936756134032,1.0,0.0,3.0,1.0,0.0
17951220,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899932265281677,0.3482417464256286,0.317446231842041,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8995037078857422,0.5201383829116821,0.4959730505943298,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7201629877090454,0.5016077160835266,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.816996157169342,0.3855838775634765,0.3694458901882171,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336897611618042,0.1769005954265594,0.8193672299385071,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3242492675781,297.00146484375,285.01708984375,1.0,0.5883393883705139,0.3498686254024505,0.3498686254024505,1.0,1.0,-3.006345272064209,0.7507447004318237,2.255600690841675,0.067199021577835,1.0,1.0,0.0,181.98817443847656,196.0,53131.390625,0.0,2481.4013671875,1.0,279.9434814453125,283.28350830078125,297.9447631835937,301.3516540527344,293.1499938964844,293.1499938964844,279.6499938964844,32725.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182691335678101,1.0,0.0,0.0,3.804443120956421,3.804467916488648,9.65773892858124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.8115234375,0.0,1686.3427734375,1895.4371337890625,0.0,2639.54150390625,0.9375954866409302,1.0,0.0,3.0,1.0,0.0
17951280,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899932265281677,0.3482417464256286,0.317446231842041,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8995037078857422,0.5201383829116821,0.4959730505943298,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7201629877090454,0.5016077160835266,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.816996157169342,0.3855838775634765,0.3694458901882171,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336897611618042,0.1769005954265594,0.8193672299385071,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3242492675781,297.00146484375,285.01708984375,1.0,0.5883393883705139,0.3498686254024505,0.3498686254024505,1.0,1.0,-3.006345272064209,0.7507447004318237,2.255600690841675,0.067199021577835,1.0,1.0,0.0,181.98817443847656,196.0,53131.390625,0.0,2481.4013671875,1.0,279.9434814453125,283.28350830078125,297.9447631835937,301.3516540527344,293.1499938964844,293.1499938964844,279.6499938964844,32725.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182691335678101,1.0,0.0,0.0,3.804443120956421,3.804467916488648,9.65773892858124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.8115234375,0.0,1686.3427734375,1895.4371337890625,0.0,2639.54150390625,0.9375954866409302,1.0,0.0,3.0,1.0,0.0
17951340,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7770344614982605,0.3446167707443237,0.3149149119853973,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8848739266395569,0.5154476761817932,0.4923152923583984,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.988302767276764,0.7094084024429321,0.49848473072052,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8043188452720642,0.3820229768753052,0.3667909204959869,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6235262751579285,0.1742309331893921,0.8102429509162903,284.8663330078125,284.95001220703125,302.2745056152344,294.9724426269531,298.3169860839844,296.9948425292969,284.8682861328125,1.0,0.5905805826187134,0.3503944873809814,0.3503944873809814,1.0,1.0,-2.9817147254943848,0.7443591356277466,2.237355709075928,0.06685172021389,0.867319643497467,0.867319643497467,0.0,191.4278717041016,199.0,53573.5546875,0.0,2483.305908203125,1.0,279.6571350097656,283.1257629394531,297.9996032714844,301.5150451660156,293.1499938964844,293.1499938964844,279.95001220703125,39603.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828026533126831,1.0,0.0,0.0,3.687890768051148,3.687915802001953,9.075056937035696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.296875,0.0,1602.97607421875,1895.4371337890625,0.0,2730.08251953125,0.9160627722740172,1.0,0.0,3.0,1.0,0.0
17951400,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7770344614982605,0.3446167707443237,0.3149149119853973,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8848739266395569,0.5154476761817932,0.4923152923583984,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.988302767276764,0.7094084024429321,0.49848473072052,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8043188452720642,0.3820229768753052,0.3667909204959869,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6235262751579285,0.1742309331893921,0.8102429509162903,284.8663330078125,284.95001220703125,302.2745056152344,294.9724426269531,298.3169860839844,296.9948425292969,284.8682861328125,1.0,0.5905805826187134,0.3503944873809814,0.3503944873809814,1.0,1.0,-2.9817147254943848,0.7443591356277466,2.237355709075928,0.06685172021389,0.867319643497467,0.867319643497467,0.0,191.4278717041016,199.0,53573.5546875,0.0,2483.305908203125,1.0,279.6571350097656,283.1257629394531,297.9996032714844,301.5150451660156,293.1499938964844,293.1499938964844,279.95001220703125,39603.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828026533126831,1.0,0.0,0.0,3.687890768051148,3.687915802001953,9.075056937035696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.296875,0.0,1602.97607421875,1895.4371337890625,0.0,2730.08251953125,0.9160627722740172,1.0,0.0,3.0,1.0,0.0
