time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7678223848342896,0.3420360386371612,0.3125892281532287,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8743739724159241,0.5116969347000122,0.4888007044792175,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9778338074684144,0.703744113445282,0.4939993619918823,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7946646213531494,0.3791219592094421,0.3641301393508911,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6154386401176453,0.171791523694992,0.8001664280891418,284.9857177734375,284.95001220703125,302.2669677734375,294.9860534667969,298.3114929199219,296.9901123046875,284.9837951660156,1.0,0.5908870100975037,0.3510855436325073,0.3510855436325073,1.0,1.0,-2.953296899795532,0.7372084259986877,2.2160885334014893,0.0660150945186615,0.9544578790664672,0.9544578790664672,0.0,198.007064819336,202.0,52356.98828125,0.0,2464.83642578125,1.0,279.9433288574219,283.2681884765625,297.9506225585937,301.3204650878906,293.1499938964844,293.1499938964844,279.6499938964844,34196.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168975114822388,1.0,0.0,0.0,3.765362501144409,3.765387296676636,9.460342766942632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.080078125,0.0,1651.4251708984375,1895.4371337890625,0.0,2626.85107421875,0.929669976234436,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7678223848342896,0.3420360386371612,0.3125892281532287,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8743739724159241,0.5116969347000122,0.4888007044792175,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9778338074684144,0.703744113445282,0.4939993619918823,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7946646213531494,0.3791219592094421,0.3641301393508911,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6154386401176453,0.171791523694992,0.8001664280891418,284.9857177734375,284.95001220703125,302.2669677734375,294.9860534667969,298.3114929199219,296.9901123046875,284.9837951660156,1.0,0.5908870100975037,0.3510855436325073,0.3510855436325073,1.0,1.0,-2.953296899795532,0.7372084259986877,2.2160885334014893,0.0660150945186615,0.9544578790664672,0.9544578790664672,0.0,198.007064819336,202.0,52356.98828125,0.0,2464.83642578125,1.0,279.9433288574219,283.2681884765625,297.9506225585937,301.3204650878906,293.1499938964844,293.1499938964844,279.6499938964844,34196.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168975114822388,1.0,0.0,0.0,3.765362501144409,3.765387296676636,9.460342766942632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.080078125,0.0,1651.4251708984375,1895.4371337890625,0.0,2626.85107421875,0.929669976234436,1.0,0.0,3.0,1.0,0.0
17951580,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7603652477264404,0.3386173844337463,0.3100068271160126,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8659442067146301,0.5071374773979187,0.4850223362445831,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9690274596214294,0.6978768110275269,0.4902859926223755,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7868095636367798,0.3756195604801178,0.3612796068191528,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.60820072889328,0.1691314578056335,0.789853572845459,284.875732421875,284.95001220703125,302.2594299316406,294.9997253417969,298.30487060546875,296.98388671875,284.8783569335937,1.0,0.5903832912445068,0.3517766296863556,0.3517766296863556,1.0,1.0,-2.925372362136841,0.7301800847053528,2.1951920986175537,0.0653961449861526,0.8395775556564331,0.8395775556564331,0.0,203.03445434570312,205.0,52367.23828125,0.0,2439.1171875,1.0,279.6571044921875,283.15692138671875,298.0069885253906,301.44610595703125,293.1499938964844,293.1499938964844,279.95001220703125,40872.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225041031837463,1.0,0.0,0.0,3.572470664978028,3.5724947452545166,8.515901299688267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.38671875,0.0,1484.2935791015625,1895.4371337890625,0.0,2678.783935546875,0.8920754194259644,1.0,0.0,3.0,1.0,0.0
17951640,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7603652477264404,0.3386173844337463,0.3100068271160126,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8659442067146301,0.5071374773979187,0.4850223362445831,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9690274596214294,0.6978768110275269,0.4902859926223755,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7868095636367798,0.3756195604801178,0.3612796068191528,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.60820072889328,0.1691314578056335,0.789853572845459,284.875732421875,284.95001220703125,302.2594299316406,294.9997253417969,298.30487060546875,296.98388671875,284.8783569335937,1.0,0.5903832912445068,0.3517766296863556,0.3517766296863556,1.0,1.0,-2.925372362136841,0.7301800847053528,2.1951920986175537,0.0653961449861526,0.8395775556564331,0.8395775556564331,0.0,203.03445434570312,205.0,52367.23828125,0.0,2439.1171875,1.0,279.6571044921875,283.15692138671875,298.0069885253906,301.44610595703125,293.1499938964844,293.1499938964844,279.95001220703125,40872.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225041031837463,1.0,0.0,0.0,3.572470664978028,3.5724947452545166,8.515901299688267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.38671875,0.0,1484.2935791015625,1895.4371337890625,0.0,2678.783935546875,0.8920754194259644,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7571345567703247,0.3373234868049621,0.3087106049060821,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.862288773059845,0.5052511692047119,0.4831151068210602,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9650747776031494,0.6957201957702637,0.4885760247707367,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7833588123321533,0.3741507530212402,0.3598203957080841,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6048006415367126,0.1679324060678482,0.7845314145088196,284.9993591308594,284.95001220703125,302.2555847167969,295.0065612792969,298.3026428222656,296.9822998046875,285.0019226074219,1.0,0.5899068117141724,0.3521221578121185,0.3521221578121185,1.0,1.0,-2.9113097190856934,0.7266255617141724,2.1846840381622314,0.0649579539895057,0.9176982641220092,0.9176982641220092,0.0,205.1129913330078,205.0,51372.2578125,0.0,2424.03857421875,1.0,279.8995361328125,283.2981872558594,297.9532165527344,301.2236633300781,293.1499938964844,293.1499938964844,279.95001220703125,35262.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138798475265503,1.0,0.0,0.0,3.604943037033081,3.604966640472412,8.671418072481174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.85546875,0.0,1478.16748046875,1895.4371337890625,0.0,2598.967529296875,0.8967005610466003,1.0,0.0,3.0,1.0,0.0
17951760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546868324279785,0.3361791372299194,0.3077494204044342,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594286441802979,0.5035207867622375,0.4815534055233001,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.96195787191391,0.6937722563743591,0.4872814118862152,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7806443572044373,0.372812807559967,0.3586219847202301,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019790172576904,0.1668376475572586,0.7798694968223572,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3026428222656,296.9819641113281,284.9865417480469,1.0,0.5894657373428345,0.3526961505413055,0.3526961505413055,1.0,1.0,-2.899675130844116,0.7244102358818054,2.175264835357666,0.0653564929962158,0.9259406328201294,0.9259406328201294,0.0,206.7355194091797,208.0,51289.21484375,0.0,2411.151123046875,1.0,279.9423522949219,283.2903137207031,297.9693298339844,301.2687683105469,293.1499938964844,293.1499938964844,279.6499938964844,34170.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096504807472229,1.0,0.0,0.0,3.662891387939453,3.6629152297973633,8.952439429776859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.6357421875,0.0,1533.8228759765625,1895.4371337890625,0.0,2559.97509765625,0.9066811800003052,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7490118741989136,0.3328584432601928,0.3051916062831878,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530095219612122,0.4990478157997131,0.4777900278568268,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9545189142227172,0.6883333921432495,0.483926922082901,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7745341658592224,0.3693629205226898,0.3557571768760681,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5957015156745911,0.1642863005399704,0.76978999376297,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2995910644531,296.97784423828125,284.891845703125,1.0,0.5883375406265259,0.3538441956043243,0.3538441956043243,1.0,1.0,-2.8724944591522217,0.7187588214874268,2.153735637664795,0.0659422203898429,0.824800431728363,0.824800431728363,0.0,210.3822784423828,211.0,51282.69921875,0.0,2380.606201171875,1.0,279.6579284667969,283.18975830078125,298.0321960449219,301.4017639160156,293.1499938964844,293.1499938964844,279.95001220703125,40607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149642944335938,1.0,0.0,0.0,3.4679408073425293,3.467963933944702,8.024844646570273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.9541015625,0.0,1372.650146484375,1895.4371337890625,0.0,2608.982421875,0.8690100312232971,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7490118741989136,0.3328584432601928,0.3051916062831878,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530095219612122,0.4990478157997131,0.4777900278568268,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9545189142227172,0.6883333921432495,0.483926922082901,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7745341658592224,0.3693629205226898,0.3557571768760681,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5957015156745911,0.1642863005399704,0.76978999376297,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2995910644531,296.97784423828125,284.891845703125,1.0,0.5883375406265259,0.3538441956043243,0.3538441956043243,1.0,1.0,-2.8724944591522217,0.7187588214874268,2.153735637664795,0.0659422203898429,0.824800431728363,0.824800431728363,0.0,210.3822784423828,211.0,51282.69921875,0.0,2380.606201171875,1.0,279.6579284667969,283.18975830078125,298.0321960449219,301.4017639160156,293.1499938964844,293.1499938964844,279.95001220703125,40607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149642944335938,1.0,0.0,0.0,3.4679408073425293,3.467963933944702,8.024844646570273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.9541015625,0.0,1372.650146484375,1895.4371337890625,0.0,2608.982421875,0.8690100312232971,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442835569381714,0.3304036855697632,0.3029356896877289,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475714325904846,0.4954044818878174,0.4743127226829529,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9480192065238952,0.6842229962348938,0.480975866317749,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7693010568618774,0.3665210008621216,0.3530736863613128,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.5899470448493958,0.1620247960090637,0.7599414587020874,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989807128906,296.9769897460937,284.986328125,1.0,0.5871151089668274,0.3549922108650207,0.3549922108650207,1.0,1.0,-2.8469882011413574,0.7135987281799316,2.133389472961426,0.0664790198206901,0.9051198959350586,0.9051198959350586,0.0,213.4095458984375,199.0,50306.48046875,0.0,2350.392333984375,1.0,279.9409484863281,283.308837890625,297.99774169921875,301.2357788085937,293.1499938964844,293.1499938964844,279.6499938964844,34036.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023998141288757,1.0,0.0,0.0,3.5706944465637207,3.5707173347473145,8.507435609317326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.984375,0.0,1432.3450927734375,1895.4371337890625,0.0,2493.386474609375,0.8860144019126892,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442835569381714,0.3304036855697632,0.3029356896877289,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475714325904846,0.4954044818878174,0.4743127226829529,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9480192065238952,0.6842229962348938,0.480975866317749,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7693010568618774,0.3665210008621216,0.3530736863613128,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.5899470448493958,0.1620247960090637,0.7599414587020874,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989807128906,296.9769897460937,284.986328125,1.0,0.5871151089668274,0.3549922108650207,0.3549922108650207,1.0,1.0,-2.8469882011413574,0.7135987281799316,2.133389472961426,0.0664790198206901,0.9051198959350586,0.9051198959350586,0.0,213.4095458984375,199.0,50306.48046875,0.0,2350.392333984375,1.0,279.9409484863281,283.308837890625,297.99774169921875,301.2357788085937,293.1499938964844,293.1499938964844,279.6499938964844,34036.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023998141288757,1.0,0.0,0.0,3.5706944465637207,3.5707173347473145,8.507435609317326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.984375,0.0,1432.3450927734375,1895.4371337890625,0.0,2493.386474609375,0.8860144019126892,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435322403907776,0.3271047174930572,0.3001114428043365,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469091057777405,0.4909272789955139,0.470249742269516,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9475459456443788,0.6787635684013367,0.4773811399936676,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685621380805969,0.3630507588386535,0.3499014377593994,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.5879388451576233,0.1594940721988678,0.748654842376709,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2955322265625,296.97369384765625,284.89697265625,1.0,0.5813848972320557,0.3561190068721771,0.3561190068721771,1.0,1.0,-2.81702208518982,0.7068792581558228,2.110142946243286,0.0666375085711479,0.810906708240509,0.810906708240509,0.0,210.3388519287109,187.0,50236.3203125,0.0,2283.529296875,1.0,279.6592712402344,283.21490478515625,298.0583190917969,301.3638610839844,293.1499938964844,293.1499938964844,279.95001220703125,40312.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077559471130371,1.0,0.0,0.0,3.37630295753479,3.3763251304626465,7.606346912325535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.53857421875,0.0,1279.2969970703125,1895.4371337890625,0.0,2542.54345703125,0.8487153053283691,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435322403907776,0.3271047174930572,0.3001114428043365,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469091057777405,0.4909272789955139,0.470249742269516,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9475459456443788,0.6787635684013367,0.4773811399936676,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685621380805969,0.3630507588386535,0.3499014377593994,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.5879388451576233,0.1594940721988678,0.748654842376709,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2955322265625,296.97369384765625,284.89697265625,1.0,0.5813848972320557,0.3561190068721771,0.3561190068721771,1.0,1.0,-2.81702208518982,0.7068792581558228,2.110142946243286,0.0666375085711479,0.810906708240509,0.810906708240509,0.0,210.3388519287109,187.0,50236.3203125,0.0,2283.529296875,1.0,279.6592712402344,283.21490478515625,298.0583190917969,301.3638610839844,293.1499938964844,293.1499938964844,279.95001220703125,40312.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077559471130371,1.0,0.0,0.0,3.37630295753479,3.3763251304626465,7.606346912325535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.53857421875,0.0,1279.2969970703125,1895.4371337890625,0.0,2542.54345703125,0.8487153053283691,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.744687557220459,0.3256241083145141,0.2984358370304107,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483522534370422,0.4887057542800903,0.4678058922290802,296.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9497020244598388,0.6762411594390869,0.4752868711948395,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698416113853455,0.3613091707229614,0.347958356142044,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881494879722595,0.1581316888332367,0.7414995431900024,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2944641113281,296.973388671875,285.0018310546875,1.0,0.5767727494239807,0.3567951023578644,0.3567951023578644,1.0,1.0,-2.798614501953125,0.7026852965354919,2.0959291458129883,0.0665341019630432,0.8852794766426086,0.8852794766426086,0.0,206.35305786132807,187.0,49350.5234375,0.0,2233.0361328125,1.0,279.9107971191406,283.33843994140625,298.00506591796875,301.15802001953125,293.1499938964844,293.1499938964844,279.95001220703125,33999.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979493141174316,1.0,0.0,0.0,3.4407057762146,3.440727472305298,7.899296292634972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.45849609375,0.0,1298.437744140625,1895.4371337890625,0.0,2452.691162109375,0.8583073019981384,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7462156414985657,0.3246822357177734,0.2975119352340698,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501306772232056,0.4872714579105377,0.4663724303245544,296.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9521772861480712,0.674579918384552,0.4741056561470032,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714681625366211,0.360193520784378,0.3468091487884521,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.5889703631401062,0.1572742909193039,0.7370743155479431,284.9818420410156,284.95001220703125,302.2130432128906,295.06573486328125,298.2942810058594,296.9737854003906,284.9804382324219,1.0,0.5734331011772156,0.3572458028793335,0.3572458028793335,1.0,1.0,-2.787662506103516,0.7003026008605957,2.08735990524292,0.0666210427880287,0.8819510340690613,0.8819510340690613,0.0,203.0021209716797,175.0,49236.32421875,0.0,2198.60986328125,1.0,279.94012451171875,283.32421875,298.0224914550781,301.1961975097656,293.1499938964844,293.1499938964844,280.25,34121.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950989603996277,1.0,0.0,0.0,3.477684736251831,3.4777069091796875,8.070003900684242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.71533203125,0.0,1336.384033203125,1895.4371337890625,0.0,2426.703125,0.8652369976043701,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484551072120667,0.3235873579978943,0.2963097989559173,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8527525067329407,0.4855636656284332,0.4645353257656097,296.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9556917548179626,0.672609806060791,0.4725519120693207,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738772034645081,0.3588663339614868,0.3453423082828522,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5903276205062866,0.1562514752149582,0.7315539121627808,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.29425048828125,296.97467041015625,285.0723876953125,1.0,0.5689937472343445,0.3578092157840729,0.3578092157840729,1.0,1.0,-2.773744344711304,0.6972377896308899,2.0765063762664795,0.0666865780949592,0.9652984142303468,0.9652984142303468,0.0,198.4403686523437,175.0,48422.9765625,0.0,2153.7744140625,1.0,280.1950988769531,283.4346008300781,298.0068664550781,301.0639953613281,293.1499938964844,293.1499938964844,280.25,31372.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874415516853333,1.0,0.0,0.0,3.5657851696014404,3.565807580947876,8.484058184876631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.04931640625,0.0,1407.6558837890625,1895.4371337890625,0.0,2357.203857421875,0.8843390345573425,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7512809038162231,0.3225126564502716,0.2952153086662292,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8560196757316589,0.4838769435882568,0.4628112018108368,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.959897756576538,0.6706258058547974,0.4711092114448547,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.776889979839325,0.3575625717639923,0.343961626291275,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.5922009348869324,0.1552677303552627,0.7262884974479675,285.0408935546875,284.95001220703125,302.2003173828125,295.0777587890625,298.2948608398437,296.9759826660156,285.03643798828125,1.0,0.5643670558929443,0.358455091714859,0.358455091714859,1.0,1.0,-2.7606356143951416,0.6946198344230652,2.0660159587860107,0.0670248419046402,0.9820823073387146,0.9820823073387146,0.0,193.4428100585937,163.0,48491.2578125,0.0,2108.613037109375,1.0,280.2415771484375,283.40509033203125,298.0419311523437,301.1540222167969,293.1499938964844,293.1499938964844,279.95001220703125,31128.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785151481628418,1.0,0.0,0.0,3.6696524620056152,3.669675827026367,8.985518888948718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.84375,0.0,1518.498046875,1895.4371337890625,0.0,2336.51318359375,0.9059935212135316,1.0,0.0,3.0,1.0,0.0
17952420,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563153505325317,0.3190488517284393,0.2921207547187805,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621339201927185,0.479194700717926,0.4584237039089203,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9673461318016052,0.6646940112113953,0.4671263396739959,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7824756503105164,0.3539428412914276,0.3404899835586548,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954790711402893,0.1527922749519348,0.7142845392227173,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2909851074219,296.973388671875,284.87060546875,1.0,0.5543479323387146,0.3597468733787536,0.3597468733787536,1.0,1.0,-2.728269577026367,0.6873490810394287,2.04092025756836,0.067151129245758,0.8409135341644287,0.8409135341644287,0.0,183.5865020751953,151.0,48722.859375,0.0,2010.312255859375,1.0,279.9573669433594,283.23663330078125,298.1152038574219,301.3301696777344,293.1499938964844,293.1499938964844,280.25,39746.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952585816383362,1.0,0.0,0.0,3.547093152999878,3.547116994857788,8.395344366363133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.63037109375,0.0,1448.9034423828125,1895.4371337890625,0.0,2428.1572265625,0.8849997520446777,1.0,0.0,3.0,1.0,0.0
17952480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563153505325317,0.3190488517284393,0.2921207547187805,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621339201927185,0.479194700717926,0.4584237039089203,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9673461318016052,0.6646940112113953,0.4671263396739959,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7824756503105164,0.3539428412914276,0.3404899835586548,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954790711402893,0.1527922749519348,0.7142845392227173,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2909851074219,296.973388671875,284.87060546875,1.0,0.5543479323387146,0.3597468733787536,0.3597468733787536,1.0,1.0,-2.728269577026367,0.6873490810394287,2.04092025756836,0.067151129245758,0.8409135341644287,0.8409135341644287,0.0,183.5865020751953,151.0,48722.859375,0.0,2010.312255859375,1.0,279.9573669433594,283.23663330078125,298.1152038574219,301.3301696777344,293.1499938964844,293.1499938964844,280.25,39746.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952585816383362,1.0,0.0,0.0,3.547093152999878,3.547116994857788,8.395344366363133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.63037109375,0.0,1448.9034423828125,1895.4371337890625,0.0,2428.1572265625,0.8849997520446777,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7631407976150513,0.3165443241596222,0.2892270982265472,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702250123023987,0.4754036068916321,0.4541921615600586,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764900207519532,0.6602562069892883,0.4634599685668945,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7898017168045044,0.3509558737277984,0.337076723575592,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5999250411987305,0.1505630761384964,0.7019370794296265,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,298.2885437011719,296.9734191894531,284.97772216796875,1.0,0.5436752438545227,0.3610386550426483,0.3610386550426483,1.0,1.0,-2.6963541507720947,0.6801621317863464,2.0161919593811035,0.067049816250801,0.9212679862976074,0.9212679862976074,0.0,172.7315216064453,139.0,47598.9296875,0.0,1910.205078125,1.0,280.24151611328125,283.3691711425781,298.06201171875,301.1395568847656,293.1499938964844,293.1499938964844,279.95001220703125,34034.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834492325782776,1.0,0.0,0.0,3.638351440429688,3.6383750438690186,8.832885214360431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.0380859375,0.0,1505.58837890625,1895.4371337890625,0.0,2321.16357421875,0.9011229276657104,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7631407976150513,0.3165443241596222,0.2892270982265472,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702250123023987,0.4754036068916321,0.4541921615600586,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764900207519532,0.6602562069892883,0.4634599685668945,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7898017168045044,0.3509558737277984,0.337076723575592,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5999250411987305,0.1505630761384964,0.7019370794296265,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,298.2885437011719,296.9734191894531,284.97772216796875,1.0,0.5436752438545227,0.3610386550426483,0.3610386550426483,1.0,1.0,-2.6963541507720947,0.6801621317863464,2.0161919593811035,0.067049816250801,0.9212679862976074,0.9212679862976074,0.0,172.7315216064453,139.0,47598.9296875,0.0,1910.205078125,1.0,280.24151611328125,283.3691711425781,298.06201171875,301.1395568847656,293.1499938964844,293.1499938964844,279.95001220703125,34034.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834492325782776,1.0,0.0,0.0,3.638351440429688,3.6383750438690186,8.832885214360431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.0380859375,0.0,1505.58837890625,1895.4371337890625,0.0,2321.16357421875,0.9011229276657104,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7709478139877319,0.3133545815944671,0.2862017154693603,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794825077056885,0.4709357023239136,0.4498175680637359,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9858549237251282,0.6546670198440552,0.4595427811145782,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7981133460998535,0.3474628031253814,0.3335637152194977,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050716638565063,0.1481398493051529,0.6896159052848816,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2844543457031,296.9715881347656,284.88232421875,1.0,0.5326237678527832,0.3624366223812103,0.3624366223812103,1.0,1.0,-2.6637322902679443,0.6729138493537903,1.9908185005187988,0.0671945884823799,0.8118304014205933,0.8118304014205933,0.0,161.7142333984375,127.0,47442.70703125,0.0,1810.4305419921875,1.0,279.9581604003906,283.2735290527344,298.116455078125,301.253173828125,293.1499938964844,293.1499938964844,280.25,41346.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789156436920166,1.0,0.0,0.0,3.41666316986084,3.4166860580444336,7.789286087245273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.33740234375,0.0,1326.1773681640625,1895.4371337890625,0.0,2372.72705078125,0.8584515452384949,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7709478139877319,0.3133545815944671,0.2862017154693603,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794825077056885,0.4709357023239136,0.4498175680637359,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9858549237251282,0.6546670198440552,0.4595427811145782,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7981133460998535,0.3474628031253814,0.3335637152194977,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050716638565063,0.1481398493051529,0.6896159052848816,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2844543457031,296.9715881347656,284.88232421875,1.0,0.5326237678527832,0.3624366223812103,0.3624366223812103,1.0,1.0,-2.6637322902679443,0.6729138493537903,1.9908185005187988,0.0671945884823799,0.8118304014205933,0.8118304014205933,0.0,161.7142333984375,127.0,47442.70703125,0.0,1810.4305419921875,1.0,279.9581604003906,283.2735290527344,298.116455078125,301.253173828125,293.1499938964844,293.1499938964844,280.25,41346.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789156436920166,1.0,0.0,0.0,3.41666316986084,3.4166860580444336,7.789286087245273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.33740234375,0.0,1326.1773681640625,1895.4371337890625,0.0,2372.72705078125,0.8584515452384949,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811027765274048,0.3110868036746979,0.283554196357727,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912665843963623,0.4673568308353424,0.445812314748764,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9963508248329164,0.6504546999931335,0.4560895264148712,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085359930992126,0.3446258306503296,0.3303002715110779,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116853356361389,0.1460305154323578,0.6776981949806213,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28240966796875,296.9730224609375,284.9797668457031,1.0,0.5213122963905334,0.3638345897197723,0.3638345897197723,1.0,1.0,-2.633340358734131,0.6663389205932617,1.9670014381408687,0.067367285490036,0.889541506767273,0.889541506767273,0.0,150.09750366210938,115.0,46413.21484375,0.0,1713.3968505859375,1.0,280.240478515625,283.3951416015625,298.0709228515625,301.0729064941406,293.1499938964844,293.1499938964844,280.54998779296875,34215.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753474116325378,1.0,0.0,0.0,3.5167388916015625,3.516761302947998,8.252272323261423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.251953125,0.0,1377.039306640625,1895.4371337890625,0.0,2248.469482421875,0.8740084767341614,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811027765274048,0.3110868036746979,0.283554196357727,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912665843963623,0.4673568308353424,0.445812314748764,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9963508248329164,0.6504546999931335,0.4560895264148712,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085359930992126,0.3446258306503296,0.3303002715110779,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116853356361389,0.1460305154323578,0.6776981949806213,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28240966796875,296.9730224609375,284.9797668457031,1.0,0.5213122963905334,0.3638345897197723,0.3638345897197723,1.0,1.0,-2.633340358734131,0.6663389205932617,1.9670014381408687,0.067367285490036,0.889541506767273,0.889541506767273,0.0,150.09750366210938,115.0,46413.21484375,0.0,1713.3968505859375,1.0,280.240478515625,283.3951416015625,298.0709228515625,301.0729064941406,293.1499938964844,293.1499938964844,280.54998779296875,34215.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753474116325378,1.0,0.0,0.0,3.5167388916015625,3.516761302947998,8.252272323261423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.251953125,0.0,1377.039306640625,1895.4371337890625,0.0,2248.469482421875,0.8740084767341614,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7864707708358765,0.3100586831569671,0.282390683889389,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8974171876907349,0.4656814336776733,0.4439809024333954,296.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9990000128746032,0.6485626101493835,0.4519785046577453,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8137352466583252,0.3433005213737488,0.3288097977638244,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.6150549054145813,0.1450529247522354,0.6722530722618103,285.074951171875,284.95001220703125,302.1184997558594,295.1224975585937,298.2813720703125,296.97442626953125,285.0777893066406,1.0,0.5155274868011475,0.3645336031913757,0.3645336031913757,1.0,1.0,-2.616499662399292,0.6624671220779419,1.95403265953064,0.0674338042736053,0.976246178150177,0.976246178150177,0.0,144.5738067626953,115.0,45533.58984375,0.0,1664.56298828125,1.0,280.4966735839844,283.5118713378906,298.05194091796875,300.9349060058594,293.1499938964844,293.1499938964844,280.54998779296875,31504.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670825123786926,1.0,0.0,0.0,3.6012203693389893,3.601243257522583,8.653518079881906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.27099609375,0.0,1446.3887939453125,1895.4371337890625,0.0,2174.97509765625,0.8925137519836426,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7912725806236267,0.3090296685695648,0.2813584506511688,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9028618931770324,0.4640113711357116,0.4422925114631653,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.6475260257720947,0.4424967467784881,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8182047009468079,0.3419808149337768,0.3274347484111786,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6178810596466064,0.1441032588481903,0.6672123074531555,285.0437927246094,284.95001220703125,302.1063232421875,295.1262512207031,298.2797241210937,296.9761047363281,285.0382385253906,1.0,0.5093944072723389,0.3652928471565246,0.3652928471565246,1.0,1.0,-2.5941104888916016,0.656879723072052,1.9372308254241943,0.0668864175677299,0.9938775300979614,0.9938775300979614,0.0,139.61505126953125,103.0,45457.18359375,0.0,1611.1126708984375,1.0,280.5421447753906,283.4798889160156,298.0852355957031,301.0177917480469,293.1499938964844,293.1499938964844,280.25,31181.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642548680305481,1.0,0.0,0.0,3.70567798614502,3.705701589584351,9.162808964902068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.81787109375,0.0,1559.39990234375,1895.4371337890625,0.0,2149.995361328125,0.914131760597229,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8004925847053528,0.3055742681026459,0.2783194184303283,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143293499946594,0.45929154753685,0.437915563583374,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6457723379135132,0.4231868386268616,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268952965736389,0.3382797539234161,0.3239250779151916,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.6233194470405579,0.1417631655931472,0.6558113098144531,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2714233398437,296.9748229980469,284.8519287109375,1.0,0.4963586032390594,0.3668113350868225,0.3668113350868225,1.0,1.0,-2.5440924167633057,0.6438957452774048,1.9001966714859009,0.0651544332504272,0.8323127627372742,0.8323127627372742,0.0,129.74844360351562,91.0,45362.12109375,0.0,1499.9091796875,1.0,280.2569580078125,283.3001403808594,298.1553039550781,301.1713256835937,293.1499938964844,293.1499938964844,280.54998779296875,40848.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738431692123413,1.0,0.0,0.0,3.5569169521331787,3.556941032409668,8.441910495093907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.6318359375,0.0,1467.4095458984375,1895.4371337890625,0.0,2235.0419921875,0.8876439332962036,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8004925847053528,0.3055742681026459,0.2783194184303283,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143293499946594,0.45929154753685,0.437915563583374,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6457723379135132,0.4231868386268616,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268952965736389,0.3382797539234161,0.3239250779151916,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.6233194470405579,0.1417631655931472,0.6558113098144531,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2714233398437,296.9748229980469,284.8519287109375,1.0,0.4963586032390594,0.3668113350868225,0.3668113350868225,1.0,1.0,-2.5440924167633057,0.6438957452774048,1.9001966714859009,0.0651544332504272,0.8323127627372742,0.8323127627372742,0.0,129.74844360351562,91.0,45362.12109375,0.0,1499.9091796875,1.0,280.2569580078125,283.3001403808594,298.1553039550781,301.1713256835937,293.1499938964844,293.1499938964844,280.54998779296875,40848.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738431692123413,1.0,0.0,0.0,3.5569169521331787,3.556941032409668,8.441910495093907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.6318359375,0.0,1467.4095458984375,1895.4371337890625,0.0,2235.0419921875,0.8876439332962036,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.8118056058883667,0.0,0.2754319310188293,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294129014015198,0.0,0.4336575269699096,296.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017139971256256,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375976085662842,0.0,0.3204472064971924,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301194429397583,0.0,0.6444630026817322,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2639465332031,296.9765319824219,284.9613647460937,0.0,0.0,0.3683298230171203,0.3683298230171203,1.0,1.0,-2.491891622543335,0.6300737857818604,1.861817955970764,0.0629436895251274,0.0,0.0,0.0,119.35142517089844,60.0,43897.55078125,0.0,1387.5718994140625,0.0,280.5414428710937,283.4406433105469,298.0885009765625,300.9482116699219,293.1499938964844,293.1499938964844,278.1499938964844,34794.53515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619729995727539,3.619753360748291,8.742700856601004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.806884765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.8118056058883667,0.0,0.2754319310188293,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294129014015198,0.0,0.4336575269699096,296.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017139971256256,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375976085662842,0.0,0.3204472064971924,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301194429397583,0.0,0.6444630026817322,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2639465332031,296.9765319824219,284.9613647460937,0.0,0.0,0.3683298230171203,0.3683298230171203,1.0,1.0,-2.491891622543335,0.6300737857818604,1.861817955970764,0.0629436895251274,0.0,0.0,0.0,119.35142517089844,60.0,43897.55078125,0.0,1387.5718994140625,0.0,280.5414428710937,283.4406433105469,298.0885009765625,300.9482116699219,293.1499938964844,293.1499938964844,278.1499938964844,34794.53515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619729995727539,3.619753360748291,8.742700856601004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.806884765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467712402344,0.0,0.0,0.0029010432772338,297.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83038330078125,0.4815558493137359,0.0,0.0030549422372132,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.85748291015625,0.4815558493137359,0.0,0.0022563703823834,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353881835937,0.0,0.0,0.0030549387447535,297.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316955566406,0.0,0.0,0.0144911725074052,289.5243835449219,294.1499938964844,302.0303649902344,295.140625,298.398193359375,298.1141357421875,283.9371643066406,0.0,0.0,0.2809838056564331,0.2809838056564331,1.0,1.0,-0.0309128407388925,0.0072747636586427,0.0236380770802497,-0.0635010004043579,0.0,0.0,0.0,-0.1734773963689804,60.0,2214.187255859375,0.0,-6.515369022963569e-05,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2437577845882047e-20,-2.2450714184867728e-20,-1.3527818211037449e-25,4.227018132203488e-16,4.227004367918095e-16,1.3764909413412848e-21,0.0,0.0,-0.0,0.0,0.0,3.4510545416693474e-36,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
