time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953320,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64453125,0.0,0.0,0.0011118131224066,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6099853515625,0.0,0.0,0.0017044304404407,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217041015625,0.0,0.0,0.0017524622380733,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228942871094,0.0,0.0,0.0012835022062063,297.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6911926269531,0.0,0.0,0.002843314781785,289.1688537597656,294.1499938964844,302.0157470703125,295.14190673828125,299.0165100097656,299.1889953613281,283.4693908691406,0.0,0.0,0.2209978848695755,0.2209978848695755,1.0,1.0,-0.0108968885615468,0.003361304057762,0.0075355847366154,-0.0609352514147758,0.0,0.0,0.0,-0.067076601088047,60.0,1334.2828369140625,0.0,-7.424675004585879e-06,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2584416403201234e-32,1.4855525855603622e-32,1.655915677760991e-35,-3.785083770862517e-18,-3.782454990875825e-18,-2.6284071899623762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6037902832031,0.0,0.0,0.0001032754589687,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.557373046875,0.0,0.0,0.0001052054722094,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526733398437,0.0,0.0,7.442256173817441e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5800170898437,0.0,0.0,0.0001080045694834,297.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6638488769531,0.0,0.0,0.0005339000490494,289.09637451171875,294.1499938964844,301.9893493652344,295.1434020996094,299.1214904785156,300.6964416503906,283.172607421875,0.0,0.0,0.120812177658081,0.120812177658081,1.0,1.0,-0.0010901325149461,0.0009554012212902,0.0001347313082078,-0.0658264607191085,0.0,0.0,0.0,-0.0168994292616844,60.0,459.5836486816406,0.0,-8.398278339427635e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.479677397168766e-41,8.667031001848994e-41,6.52234370219986e-41,5.144523803977112e-21,1.865802402944604e-21,3.278721199084117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971069335937,0.0,0.0,0.0001080381625797,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.55096435546875,0.0,0.0,0.0001127647628891,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5463562011719,0.0,0.0,8.235815039370209e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5734558105469,0.0,0.0,0.0001135572674684,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568603515625,0.0,0.0,0.0005447702715173,289.0836181640625,294.1499938964844,301.97607421875,295.1438293457031,299.13201904296875,301.092529296875,283.1319274902344,0.0,0.0,0.0736659616231918,0.0736659616231918,1.0,1.0,-0.0011469926685094,0.0002076305099762,0.0009393621585331,-0.0665520057082176,0.0,0.0,0.0,-0.0174511540681123,60.0,275.8199462890625,0.0,-9.07767940816484e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.407790785948902e-44,9.949219096706201e-44,5.74532370373175e-44,4.359417119358482e-21,2.0228239418167207e-21,2.3365931775417617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5864562988281,0.0,0.0,0.0001099053988582,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406799316406,0.0,0.0,0.0001157331062131,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361328125,0.0,0.0,8.547752076992765e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.56298828125,0.0,0.0,0.000115735187137,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.645751953125,0.0,0.0,0.0005490079056471,289.0633850097656,294.1499938964844,301.954345703125,295.1441345214844,299.161376953125,301.4759216308594,283.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711571132764,3.5953439692093525e-06,0.0011675617424771,-0.0667197555303573,0.0,0.0,0.0,-0.0176416486501693,60.0,133.22584533691406,0.0,-9.35104722543656e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1358877146873664e-21,2.067529661192232e-21,2.068358053495135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755920410156,0.0,0.0,0.0001099024739232,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301513671875,0.0,0.0,0.0001157329024863,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.525634765625,0.0,0.0,8.548005280317739e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55230712890625,0.0,0.0,0.0001157327133114,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.63446044921875,0.0,0.0,0.0005489786854013,289.0429382324219,294.1499938964844,301.9314270019531,295.1440734863281,299.1903381347656,301.68096923828125,283.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710777180269,2.586732307463535e-06,0.0011684909695759,-0.0666934326291084,0.0,0.0,0.0,-0.0176368467509746,60.0,74.96504211425781,0.0,-9.35041697402994e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135296813693145e-21,2.0676475990530056e-21,2.0676492146401395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533752441406,0.0,0.0,0.0001099002984119,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085754394531,0.0,0.0,0.0001157306178356,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.504150390625,0.0,0.0,8.54783647810109e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303955078125,0.0,0.0,0.0001157304213847,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6113586425781,0.0,0.0,0.0005489679169841,289.0016174316406,294.1499938964844,301.8821716308594,295.1427307128906,299.2465515136719,301.8334350585937,283.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710532708093,2.586445589258801e-06,0.001168466755189,-0.0666859671473503,0.0,0.0,0.0,-0.0176354255527257,60.0,41.049560546875,0.0,-9.35002688606801e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533752441406,0.0,0.0,0.0001099002984119,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085754394531,0.0,0.0,0.0001157306178356,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.504150390625,0.0,0.0,8.54783647810109e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303955078125,0.0,0.0,0.0001157304213847,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6113586425781,0.0,0.0,0.0005489679169841,289.0016174316406,294.1499938964844,301.8821716308594,295.1427307128906,299.2465515136719,301.8334350585937,283.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710532708093,2.586445589258801e-06,0.001168466755189,-0.0666859671473503,0.0,0.0,0.0,-0.0176354255527257,60.0,41.049560546875,0.0,-9.35002688606801e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304870605469,0.0,0.0,0.0001099155997508,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4863586425781,0.0,0.0,0.0001157467340817,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.48199462890625,0.0,0.0,8.549026097171009e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50787353515625,0.0,0.0,0.0001157465376309,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.587646484375,0.0,0.0,0.0005490444600582,288.9597473144531,294.1499938964844,301.8287353515625,295.13995361328125,299.3005676269531,301.8456726074219,283.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712150881066,2.588338702480541e-06,0.0011686267098411,-0.0667352601885795,0.0,0.0,0.0,-0.0176448114216327,60.0,34.765846252441406,0.0,-9.35261255108344e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304870605469,0.0,0.0,0.0001099155997508,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4863586425781,0.0,0.0,0.0001157467340817,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.48199462890625,0.0,0.0,8.549026097171009e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50787353515625,0.0,0.0,0.0001157465376309,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.587646484375,0.0,0.0,0.0005490444600582,288.9597473144531,294.1499938964844,301.8287353515625,295.13995361328125,299.3005676269531,301.8456726074219,283.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712150881066,2.588338702480541e-06,0.0011686267098411,-0.0667352601885795,0.0,0.0,0.0,-0.0176448114216327,60.0,34.765846252441406,0.0,-9.35261255108344e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50701904296875,0.0,0.0,0.0001099462606362,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4635314941406,0.0,0.0,0.0001157790102297,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591979980469,0.0,0.0,8.551410428481176e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847106933594,0.0,0.0,0.0001157788210548,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633544921875,0.0,0.0,0.0005491976626217,288.9174499511719,294.1499938964844,301.7715759277344,295.1358337402344,299.3522644042969,301.810302734375,283.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715404689311,2.592144937807461e-06,0.0011689483653753,-0.0668343529105186,0.0,0.0,0.0,-0.0176636800169944,60.0,32.819759368896484,0.0,-9.357811592280997e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50701904296875,0.0,0.0,0.0001099462606362,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4635314941406,0.0,0.0,0.0001157790102297,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591979980469,0.0,0.0,8.551410428481176e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847106933594,0.0,0.0,0.0001157788210548,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633544921875,0.0,0.0,0.0005491976626217,288.9174499511719,294.1499938964844,301.7715759277344,295.1358337402344,299.3522644042969,301.810302734375,283.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715404689311,2.592144937807461e-06,0.0011689483653753,-0.0668343529105186,0.0,0.0,0.0,-0.0176636800169944,60.0,32.819759368896484,0.0,-9.357811592280997e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.48297119140625,0.0,0.0,0.0001099902801797,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400939941406,0.0,0.0,0.0001158253653557,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43585205078125,0.0,0.0,8.55483376653865e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609680175781,0.0,0.0,0.0001158251834567,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5384826660156,0.0,0.0,0.0005494176875799,288.8747253417969,294.1499938964844,301.7110290527344,295.1304931640625,299.4015808105469,301.75848388671875,283.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.597616912680678e-06,0.0011694107670336,-0.0669768080115318,0.0,0.0,0.0,-0.0176908075809478,60.0,31.653045654296875,0.0,-9.365287922946665e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.48297119140625,0.0,0.0,0.0001099902801797,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400939941406,0.0,0.0,0.0001158253653557,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43585205078125,0.0,0.0,8.55483376653865e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609680175781,0.0,0.0,0.0001158251834567,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5384826660156,0.0,0.0,0.0005494176875799,288.8747253417969,294.1499938964844,301.7110290527344,295.1304931640625,299.4015808105469,301.75848388671875,283.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.597616912680678e-06,0.0011694107670336,-0.0669768080115318,0.0,0.0,0.0,-0.0176908075809478,60.0,31.653045654296875,0.0,-9.365287922946665e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47076416015625,0.0,0.0,0.0001100167864933,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281921386719,0.0,0.0,0.0001158532686531,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239807128906,0.0,0.0,8.556895045330748e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4489440917969,0.0,0.0,0.0001158530867542,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258483886719,0.0,0.0,0.0005495501100085,288.85321044921875,294.1499938964844,301.6796569824219,295.1274108886719,299.4254150390625,301.7296142578125,283.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722901836037,2.600912239358877e-06,0.0011696892324835,-0.0670626014471054,0.0,0.0,0.0,-0.0177071448415517,60.0,31.16932487487793,0.0,-9.36979205334865e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584045410156,0.0,0.0,0.0001100459703593,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161682128906,0.0,0.0,0.0001158840022981,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4119873046875,0.0,0.0,8.559164416510612e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.436767578125,0.0,0.0,0.0001158838203991,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5131225585937,0.0,0.0,0.0005496959201991,288.8316650390625,294.1499938964844,301.6475830078125,295.1240539550781,299.4486999511719,301.6994934082031,283.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726005468517,2.6045420327136526e-06,0.0011699959868565,-0.0671570971608161,0.0,0.0,0.0,-0.0177251398563385,60.0,30.7238883972168,0.0,-9.374754483815197e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43341064453125,0.0,0.0,0.000110111592221,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39178466796875,0.0,0.0,0.0001159531020675,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876647949219,0.0,0.0,8.564268500776961e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120788574219,0.0,0.0,0.0001159529201686,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873046875,0.0,0.0,0.0005500238621607,288.7882995605469,294.1499938964844,301.5816345214844,295.1166381835937,299.4935607910156,301.6363525390625,283.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732986895367,2.6127061119041173e-06,0.0011706859804689,-0.067369632422924,0.0,0.0,0.0,-0.0177656132727861,60.0,29.92327690124512,0.0,-9.385920662907665e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43341064453125,0.0,0.0,0.000110111592221,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39178466796875,0.0,0.0,0.0001159531020675,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876647949219,0.0,0.0,8.564268500776961e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120788574219,0.0,0.0,0.0001159529201686,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873046875,0.0,0.0,0.0005500238621607,288.7882995605469,294.1499938964844,301.5816345214844,295.1166381835937,299.4935607910156,301.6363525390625,283.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732986895367,2.6127061119041173e-06,0.0011706859804689,-0.067369632422924,0.0,0.0,0.0,-0.0177656132727861,60.0,29.92327690124512,0.0,-9.385920662907665e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079895019531,0.0,0.0,0.0001101968227885,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669738769531,0.0,0.0,0.0001160428437287,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628845214844,0.0,0.0,8.570896170567721e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3869323730469,0.0,0.0,0.0001160426691058,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610900878906,0.0,0.0,0.0005504496512003,288.7447204589844,294.1499938964844,301.5135498046875,295.1083984375,299.5361633300781,301.5702209472656,283.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742054484784,2.623312639116193e-06,0.0011715821456164,-0.0676457285881042,0.0,0.0,0.0,-0.0178181957453489,60.0,29.221281051635746,0.0,-9.40043776154198e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079895019531,0.0,0.0,0.0001101968227885,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669738769531,0.0,0.0,0.0001160428437287,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628845214844,0.0,0.0,8.570896170567721e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3869323730469,0.0,0.0,0.0001160426691058,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610900878906,0.0,0.0,0.0005504496512003,288.7447204589844,294.1499938964844,301.5135498046875,295.1083984375,299.5361633300781,301.5702209472656,283.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742054484784,2.623312639116193e-06,0.0011715821456164,-0.0676457285881042,0.0,0.0,0.0,-0.0178181957453489,60.0,29.221281051635746,0.0,-9.40043776154198e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38214111328125,0.0,0.0,0.0001103773029171,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417053222656,0.0,0.0,0.0001162328990176,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33770751953125,0.0,0.0,8.584933675592765e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36138916015625,0.0,0.0,0.0001162327243946,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344787597656,0.0,0.0,0.0005513512878678,288.700927734375,294.1499938964844,301.4438171386719,295.0994567871094,299.5765075683594,301.50177001953125,283.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761272326111,2.6457889816811075e-06,0.0011734813451766,-0.0682307705283165,0.0,0.0,0.0,-0.017929621040821,60.0,28.60584831237793,0.0,-9.431236946966237e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38214111328125,0.0,0.0,0.0001103773029171,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417053222656,0.0,0.0,0.0001162328990176,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33770751953125,0.0,0.0,8.584933675592765e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36138916015625,0.0,0.0,0.0001162327243946,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344787597656,0.0,0.0,0.0005513512878678,288.700927734375,294.1499938964844,301.4438171386719,295.0994567871094,299.5765075683594,301.50177001953125,283.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761272326111,2.6457889816811075e-06,0.0011734813451766,-0.0682307705283165,0.0,0.0,0.0,-0.017929621040821,60.0,28.60584831237793,0.0,-9.431236946966237e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622131347656,0.0,0.0,0.0001105358096538,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3222351074219,0.0,0.0,0.0001163998167612,299.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,8.597261330578476e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417053222656,0.0,0.0,0.0001163996421382,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139709472656,0.0,0.0,0.0005521431448869,288.66748046875,294.1499938964844,301.3899230957031,295.0922546386719,299.6055908203125,301.44842529296875,283.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778153711929,2.665530701051466e-06,0.0011751498095691,-0.0687445700168609,0.0,0.0,0.0,-0.0180274937301874,60.0,28.27269554138184,0.0,-9.458330652023508e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558654785156,0.0,0.0,0.0001105820338125,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160400390625,0.0,0.0,0.0001164484856417,299.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121032714844,0.0,0.0,8.600856381235644e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33544921875,0.0,0.0,0.0001164483110187,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4074401855469,0.0,0.0,0.0005523739964701,288.6568908691406,294.1499938964844,301.372802734375,295.0899353027344,299.614501953125,301.4314270019531,283.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783076915889,2.6712871203926625e-06,0.0011756364256143,-0.0688943713903427,0.0,0.0,0.0,-0.0180560313165187,60.0,28.373756408691406,0.0,-9.46623828212978e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34259033203125,0.0,0.0,0.0001106646450352,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3030700683594,0.0,0.0,0.0001165354769909,299.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29913330078125,0.0,0.0,8.60728177940473e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.32232666015625,0.0,0.0,0.0001165353096439,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.393798828125,0.0,0.0,0.0005527867469936,288.63482666015625,294.1499938964844,301.3369445800781,295.08502197265625,299.6326599121094,301.3957824707031,283.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791875585913,2.6815750970854424e-06,0.0011765060480684,-0.0691621005535125,0.0,0.0,0.0,-0.018107034265995,60.0,27.79900932312012,0.0,-9.480378793114141e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3292541503906,0.0,0.0,0.0001107247371692,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900085449219,0.0,0.0,0.0001165987559943,299.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,8.61195512698032e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091125488281,0.0,0.0,0.0001165985886473,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38006591796875,0.0,0.0,0.0005530869239009,288.6127319335937,294.1499938964844,301.3009338378906,295.0799865722656,299.6502380371094,301.3598937988281,283.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798274936154,2.6890566005022265e-06,0.0011771384160965,-0.0693567842245101,0.0,0.0,0.0,-0.0181441251188516,60.0,28.008264541625977,0.0,-9.49066887301342e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023376464844,0.0,0.0,0.0001107578573282,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636413574219,0.0,0.0,0.0001166336296591,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,8.61453081597574e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825012207031,0.0,0.0,0.0001166334623121,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,0.0005532524664886,288.5685119628906,294.1499938964844,301.2286071777344,295.0697937011719,299.6837463378906,301.2878112792969,283.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801796499639,2.6931713819067227e-06,0.0011774864979088,-0.0694638565182685,0.0,0.0,0.0,-0.0181645266711711,60.0,27.51593017578125,0.0,-9.496330477531957e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023376464844,0.0,0.0,0.0001107578573282,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636413574219,0.0,0.0,0.0001166336296591,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,8.61453081597574e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825012207031,0.0,0.0,0.0001166334623121,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,0.0005532524664886,288.5685119628906,294.1499938964844,301.2286071777344,295.0697937011719,299.6837463378906,301.2878112792969,283.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801796499639,2.6931713819067227e-06,0.0011774864979088,-0.0694638565182685,0.0,0.0,0.0,-0.0181645266711711,60.0,27.51593017578125,0.0,-9.496330477531957e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751770019531,0.0,0.0,0.0001106881391024,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.237060546875,0.0,0.0,0.0001165602152468,299.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332763671875,0.0,0.0,8.60910804476589e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.255615234375,0.0,0.0,0.0001165600478998,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32452392578125,0.0,0.0,0.0005529043264687,288.5243225097656,294.1499938964844,301.1562805175781,295.0594787597656,299.7149963378906,301.2156066894531,284.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794359888881,2.6844716103369137e-06,0.0011767515679821,-0.0692374780774116,0.0,0.0,0.0,-0.0181213989853858,60.0,27.05430030822754,0.0,-9.484362095690813e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751770019531,0.0,0.0,0.0001106881391024,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.237060546875,0.0,0.0,0.0001165602152468,299.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332763671875,0.0,0.0,8.60910804476589e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.255615234375,0.0,0.0,0.0001165600478998,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32452392578125,0.0,0.0,0.0005529043264687,288.5243225097656,294.1499938964844,301.1562805175781,295.0594787597656,299.7149963378906,301.2156066894531,284.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794359888881,2.6844716103369137e-06,0.0011767515679821,-0.0692374780774116,0.0,0.0,0.0,-0.0181213989853858,60.0,27.05430030822754,0.0,-9.484362095690813e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.247802734375,0.0,0.0,0.0001105557312257,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21026611328125,0.0,0.0,0.0001164207787951,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,8.598808926763013e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2285461425781,0.0,0.0,0.0001164206114481,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29644775390625,0.0,0.0,0.000552243029233,288.480224609375,294.1499938964844,301.0843200683594,295.0491943359375,299.7440490722656,301.1436767578125,284.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780242202803,2.667960188773577e-06,0.00117535633035,-0.0688077956438064,0.0,0.0,0.0,-0.0180395431816577,60.0,26.596481323242188,0.0,-9.461668071253373e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.247802734375,0.0,0.0,0.0001105557312257,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21026611328125,0.0,0.0,0.0001164207787951,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,8.598808926763013e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2285461425781,0.0,0.0,0.0001164206114481,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29644775390625,0.0,0.0,0.000552243029233,288.480224609375,294.1499938964844,301.0843200683594,295.0491943359375,299.7440490722656,301.1436767578125,284.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780242202803,2.667960188773577e-06,0.00117535633035,-0.0688077956438064,0.0,0.0,0.0,-0.0180395431816577,60.0,26.596481323242188,0.0,-9.461668071253373e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203063964844,0.0,0.0,0.000110321190732,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833190917969,0.0,0.0,0.000116173781862,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.0,8.580566645832732e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,0.0001161736217909,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,0.0005510714836418,288.436279296875,294.1499938964844,301.01318359375,295.03912353515625,299.7709350585937,301.0724792480469,284.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755244340747,2.638722207848332e-06,0.0011728857643902,-0.0680468305945396,0.0,0.0,0.0,-0.0178945958614349,60.0,26.148578643798828,0.0,-9.421547986221412e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203063964844,0.0,0.0,0.000110321190732,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833190917969,0.0,0.0,0.000116173781862,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.0,8.580566645832732e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,0.0001161736217909,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,0.0005510714836418,288.436279296875,294.1499938964844,301.01318359375,295.03912353515625,299.7709350585937,301.0724792480469,284.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755244340747,2.638722207848332e-06,0.0011728857643902,-0.0680468305945396,0.0,0.0,0.0,-0.0178945958614349,60.0,26.148578643798828,0.0,-9.421547986221412e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,0.0001101611269405,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697998046875,0.0,0.0,0.0001160052270279,299.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661682128906,0.0,0.0,8.568116754759103e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877136230469,0.0,0.0,0.0001160050669568,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2541198730469,0.0,0.0,0.0005502720014192,288.41436767578125,294.1499938964844,300.97802734375,295.03424072265625,299.78369140625,301.0372314453125,284.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173818600364,2.618771304696565e-06,0.0011711998376995,-0.0675275176763534,0.0,0.0,0.0,-0.0177956894040107,60.0,25.92635536193848,0.0,-9.39422051260408e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927490234375,0.0,0.0,0.0001099758883356,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562805175781,0.0,0.0,0.0001158101586042,299.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526794433594,0.0,0.0,8.553708903491497e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1740417480469,0.0,0.0,0.0001158100058091,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2399597167969,0.0,0.0,0.0005493467324413,288.3925476074219,294.1499938964844,300.9432373046875,295.0294494628906,299.7958984375,301.0023498535156,284.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718444293364,2.5956835543183843e-06,0.0011692487169057,-0.0669264793395996,0.0,0.0,0.0,-0.0176812298595905,60.0,25.70534896850586,0.0,-9.362646125055109e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0001095643310691,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,0.000115376766189,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256408691406,0.0,0.0,8.521698327967897e-05,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,0.0001153766133938,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.211669921875,0.0,0.0,0.0005472910706885,288.34912109375,294.1499938964844,300.8749389648437,295.02032470703125,299.8187561035156,300.933837890625,284.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167458249256,2.5443898721277947e-06,0.0011649138759821,-0.0655909106135368,0.0,0.0,0.0,-0.0174269378185272,60.0,25.269960403442383,0.0,-9.292686797834905e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0001095643310691,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,0.000115376766189,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256408691406,0.0,0.0,8.521698327967897e-05,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,0.0001153766133938,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.211669921875,0.0,0.0,0.0005472910706885,288.34912109375,294.1499938964844,300.8749389648437,295.02032470703125,299.8187561035156,300.933837890625,284.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167458249256,2.5443898721277947e-06,0.0011649138759821,-0.0655909106135368,0.0,0.0,0.0,-0.0174269378185272,60.0,25.269960403442383,0.0,-9.292686797834905e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,0.000109176224214,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,0.0001149680683738,299.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986022949219,0.0,0.0,8.491511835018173e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1193542480469,0.0,0.0,0.0001149679155787,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833801269531,0.0,0.0,0.0005453524645417,288.3060302734375,294.1499938964844,300.8087158203125,295.0119323730469,299.8395690917969,300.8672180175781,284.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633215472102,2.496018396414001e-06,0.0011608254862949,-0.0643311142921447,0.0,0.0,0.0,-0.0171871315687894,60.0,24.85402488708496,0.0,-9.226953778807001e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,0.000109176224214,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,0.0001149680683738,299.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986022949219,0.0,0.0,8.491511835018173e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1193542480469,0.0,0.0,0.0001149679155787,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833801269531,0.0,0.0,0.0005453524645417,288.3060302734375,294.1499938964844,300.8087158203125,295.0119323730469,299.8395690917969,300.8672180175781,284.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633215472102,2.496018396414001e-06,0.0011608254862949,-0.0643311142921447,0.0,0.0,0.0,-0.0171871315687894,60.0,24.85402488708496,0.0,-9.226953778807001e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
