time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955660,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,0.0001088774806703,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,0.0001146534705185,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.071533203125,0.0,0.0,8.468276064377278e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,0.0001146533249993,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,0.0005438602529466,288.2633056640625,294.1499938964844,300.7449035644531,295.0044860839844,299.8585205078125,300.8025207519531,284.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601365404203,2.458782546455041e-06,0.0011576778488233,-0.0633611381053924,0.0,0.0,0.0,-0.0170025303959846,60.0,24.46735954284668,0.0,-9.176511639452657e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,0.0001088774806703,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,0.0001146534705185,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.071533203125,0.0,0.0,8.468276064377278e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,0.0001146533249993,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,0.0005438602529466,288.2633056640625,294.1499938964844,300.7449035644531,295.0044860839844,299.8585205078125,300.8025207519531,284.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601365404203,2.458782546455041e-06,0.0011576778488233,-0.0633611381053924,0.0,0.0,0.0,-0.0170025303959846,60.0,24.46735954284668,0.0,-9.176511639452657e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,0.0001086527336155,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522155761719,0.0,0.0,0.0001144167981692,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,8.450794848613441e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690002441406,0.0,0.0,0.0001144166526501,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,0.0005427376599982,288.2276306152344,294.1499938964844,300.69354248046875,294.9990539550781,299.87310791015625,300.7500305175781,284.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577424593269,2.430769427519408e-06,0.0011553115909919,-0.0626312866806984,0.0,0.0,0.0,-0.0168636590242385,60.0,24.16844940185547,0.0,-9.13865392249136e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.082275390625,0.0,0.0,0.000108609739982,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478820800781,0.0,0.0,0.000114371519885,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444641113281,0.0,0.0,8.447450818493962e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,0.0001143713743658,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268310546875,0.0,0.0,0.0005425229319371,288.22088623046875,294.1499938964844,300.6839904785156,294.99810791015625,299.8757629394531,300.7402038574219,284.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572838993743,2.425410229989211e-06,0.0011548585025593,-0.0624916516244411,0.0,0.0,0.0,-0.0168370883911848,60.0,24.11375999450684,0.0,-9.13142059744132e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684814453125,0.0,0.0,0.0001084773175534,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343322753906,0.0,0.0,0.0001142320761573,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03094482421875,0.0,0.0,8.437151700491086e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,0.0001142319306381,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127014160156,0.0,0.0,0.0005418615182861,288.1997985839844,294.1499938964844,300.6547546386719,294.99542236328125,299.8837585449219,300.7100830078125,284.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.408905174888787e-06,0.0011534627992659,-0.0620615780353546,0.0,0.0,0.0,-0.0167552605271339,60.0,23.962718963623047,0.0,-9.109160714615429e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546875,0.0,0.0,0.0001083490351447,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207824707031,0.0,0.0,0.0001140969907282,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,8.427174179814756e-05,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,0.0001140968452091,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986022949219,0.0,0.0,0.0005412207683548,288.1788024902344,294.1499938964844,300.6263732910156,294.9930725097656,299.8913879394531,300.68072509765625,284.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545044835656,2.3929155759105925e-06,0.0011521115666255,-0.0616449005901813,0.0,0.0,0.0,-0.0166759919375181,60.0,23.823633193969727,0.0,-9.087622032666333e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,0.0001081027221516,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99371337890625,0.0,0.0,0.0001138376028393,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903869628906,0.0,0.0,8.40801585582085e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.010009765625,0.0,0.0,0.0001138374573201,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704345703125,0.0,0.0,0.0005399904330261,288.1371154785156,294.1499938964844,300.5724792480469,294.989501953125,299.9054870605469,300.6245422363281,284.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518788523972,2.362213763262844e-06,0.001149516669102,-0.060844749212265,0.0,0.0,0.0,-0.0165237840265035,60.0,23.56193923950196,0.0,-9.046336657547729e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,0.0001081027221516,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99371337890625,0.0,0.0,0.0001138376028393,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903869628906,0.0,0.0,8.40801585582085e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.010009765625,0.0,0.0,0.0001138374573201,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704345703125,0.0,0.0,0.0005399904330261,288.1371154785156,294.1499938964844,300.5724792480469,294.989501953125,299.9054870605469,300.6245422363281,284.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518788523972,2.362213763262844e-06,0.001149516669102,-0.060844749212265,0.0,0.0,0.0,-0.0165237840265035,60.0,23.56193923950196,0.0,-9.046336657547729e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,0.0001078711356967,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666748046875,0.0,0.0,0.000113593727292,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,8.390002767555416e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,0.0001135935890488,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,0.0005388337303884,288.0957946777344,294.1499938964844,300.5226745605469,294.9876403808594,299.9182434082031,300.5719299316406,284.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494102654978,2.333347538296948e-06,0.0011470768367871,-0.0600923299789428,0.0,0.0,0.0,-0.0163806769996881,60.0,23.31966781616211,0.0,-9.007604973021445e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,0.0001078711356967,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666748046875,0.0,0.0,0.000113593727292,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,8.390002767555416e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,0.0001135935890488,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,0.0005388337303884,288.0957946777344,294.1499938964844,300.5226745605469,294.9876403808594,299.9182434082031,300.5719299316406,284.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494102654978,2.333347538296948e-06,0.0011470768367871,-0.0600923299789428,0.0,0.0,0.0,-0.0163806769996881,60.0,23.31966781616211,0.0,-9.007604973021445e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721984863281,0.0,0.0,0.0001076555199688,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397277832031,0.0,0.0,0.0001133666737587,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364929199219,0.0,0.0,8.373232412850484e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.0001133665355155,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,0.0005377567722462,288.0548400878906,294.1499938964844,300.4774169921875,294.9876708984375,299.92974853515625,300.5233764648437,284.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111877799,2.3064717424858827e-06,0.0011448054574429,-0.0593917071819305,0.0,0.0,0.0,-0.0162474382668733,60.0,23.09548568725586,0.0,-8.97161882562614e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721984863281,0.0,0.0,0.0001076555199688,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397277832031,0.0,0.0,0.0001133666737587,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364929199219,0.0,0.0,8.373232412850484e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.0001133665355155,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,0.0005377567722462,288.0548400878906,294.1499938964844,300.4774169921875,294.9876708984375,299.92974853515625,300.5233764648437,284.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111877799,2.3064717424858827e-06,0.0011448054574429,-0.0593917071819305,0.0,0.0,0.0,-0.0162474382668733,60.0,23.09548568725586,0.0,-8.97161882562614e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9448547363281,0.0,0.0,0.0001074553802027,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.912841796875,0.0,0.0,0.0001131559110945,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90966796875,0.0,0.0,8.357665501534939e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284362792969,0.0,0.0,0.0001131557728513,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,0.0005367571138776,288.0142822265625,294.1499938964844,300.4371032714844,294.98980712890625,299.940185546875,300.4792785644531,284.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449784506112,2.2815245301899267e-06,0.001142696943134,-0.0587412752211093,0.0,0.0,0.0,-0.0161237586289644,60.0,22.88887405395508,0.0,-8.938278739378802e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9448547363281,0.0,0.0,0.0001074553802027,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.912841796875,0.0,0.0,0.0001131559110945,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90966796875,0.0,0.0,8.357665501534939e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284362792969,0.0,0.0,0.0001131557728513,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,0.0005367571138776,288.0142822265625,294.1499938964844,300.4371032714844,294.98980712890625,299.940185546875,300.4792785644531,284.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449784506112,2.2815245301899267e-06,0.001142696943134,-0.0587412752211093,0.0,0.0,0.0,-0.0161237586289644,60.0,22.88887405395508,0.0,-8.938278739378802e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,0.0001073605162673,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994140625,0.0,0.0,0.0001130560121964,299.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962707519531,0.0,0.0,8.350286952918395e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,0.0001130558812292,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,0.0005362832453101,287.994140625,294.1499938964844,300.4189147949219,294.9917297363281,299.9450378417969,300.4588623046875,284.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439673835411,2.2696995074511506e-06,0.0011416976340115,-0.0584329441189765,0.0,0.0,0.0,-0.0160651355981826,60.0,22.79161071777344,0.0,-8.92249758521757e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175720214844,0.0,0.0,0.0001072714439942,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860168457031,0.0,0.0,0.0001129622105509,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88287353515625,0.0,0.0,8.34335878607817e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,0.0001129620795836,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,0.0005358383641578,287.9740905761719,294.1499938964844,300.40216064453125,294.9942321777344,299.9496459960937,300.4397277832031,284.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430179001763,2.258595941384556e-06,0.0011407593265175,-0.0581434182822704,0.0,0.0,0.0,-0.0160100907087326,60.0,22.698787689208984,0.0,-8.907692006232537e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.0,0.0001071122096618,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592834472656,0.0,0.0,0.0001127945215557,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.856201171875,0.0,0.0,8.330973651027307e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,0.0001127943905885,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93072509765625,0.0,0.0,0.0005350430146791,287.934326171875,294.1499938964844,300.3729858398437,295.00115966796875,299.9582824707031,300.40594482421875,284.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413202155381,2.2387457647710107e-06,0.001139081432484,-0.0576257742941379,0.0,0.0,0.0,-0.0159116815775632,60.0,22.527767181396484,0.0,-8.88125342157764e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.0,0.0001071122096618,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592834472656,0.0,0.0,0.0001127945215557,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.856201171875,0.0,0.0,8.330973651027307e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,0.0001127943905885,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93072509765625,0.0,0.0,0.0005350430146791,287.934326171875,294.1499938964844,300.3729858398437,295.00115966796875,299.9582824707031,300.40594482421875,284.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413202155381,2.2387457647710107e-06,0.001139081432484,-0.0576257742941379,0.0,0.0,0.0,-0.0159116815775632,60.0,22.527767181396484,0.0,-8.88125342157764e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86334228515625,0.0,0.0,0.0001069755526259,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,0.000112650617666,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,8.320344932144508e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475952148437,0.0,0.0,0.0001126504939747,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.903076171875,0.0,0.0,0.0005343604716472,287.8949584960937,294.1499938964844,300.3500061035156,295.01080322265625,299.9662475585937,300.3772277832031,284.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398626957088,2.2217097921384266e-06,0.0011376410257071,-0.0571814812719821,0.0,0.0,0.0,-0.0158272199332714,60.0,22.37335968017578,0.0,-8.858594924276988e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86334228515625,0.0,0.0,0.0001069755526259,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,0.000112650617666,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,8.320344932144508e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475952148437,0.0,0.0,0.0001126504939747,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.903076171875,0.0,0.0,0.0005343604716472,287.8949584960937,294.1499938964844,300.3500061035156,295.01080322265625,299.9662475585937,300.3772277832031,284.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398626957088,2.2217097921384266e-06,0.0011376410257071,-0.0571814812719821,0.0,0.0,0.0,-0.0158272199332714,60.0,22.37335968017578,0.0,-8.858594924276988e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,0.00010686738824,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,0.0001125367125496,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,8.311931742355227e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,0.0001125365888583,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,0.0005338202463462,287.8559875488281,294.1499938964844,300.33056640625,295.0219421386719,299.9736022949219,300.353515625,284.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387098347768,2.208223577326862e-06,0.001136501552537,-0.056829746812582,0.0,0.0,0.0,-0.01576036401093,60.0,22.236547470092773,0.0,-8.84067787865206e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,0.00010686738824,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,0.0001125367125496,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,8.311931742355227e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,0.0001125365888583,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,0.0005338202463462,287.8559875488281,294.1499938964844,300.33056640625,295.0219421386719,299.9736022949219,300.353515625,284.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387098347768,2.208223577326862e-06,0.001136501552537,-0.056829746812582,0.0,0.0,0.0,-0.01576036401093,60.0,22.236547470092773,0.0,-8.84067787865206e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,0.0001067847479134,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,0.0001124496848206,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,8.305503433803096e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0001124495538533,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,0.0005334074958227,287.82049560546875,294.1499938964844,300.31317138671875,295.0321960449219,299.9799194335937,300.3341064453125,284.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378282215446,2.1979178654873976e-06,0.0011356303002685,-0.0565609447658062,0.0,0.0,0.0,-0.0157092697918415,60.0,22.12221336364746,0.0,-8.826998509903208e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,0.0001067784978658,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,0.0001124431000789,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,8.305017399834469e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,0.0001124429763876,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,0.0005333762965165,287.8174133300781,294.1499938964844,300.3116760253906,295.0331115722656,299.9804382324219,300.3324890136719,284.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377615155652,2.1971386559016537e-06,0.0011355644091963,-0.056540623307228,0.0,0.0,0.0,-0.015705406665802,60.0,22.112722396850582,0.0,-8.825964670222677e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,0.0001067412304109,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,0.0001124038535635,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,8.302117930725217e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,0.0001124037298723,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,0.0005331901484169,287.7982788085937,294.1499938964844,300.3024597167969,295.0386962890625,299.9836730957031,300.3225402832031,284.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373644229024,2.192490455854568e-06,0.0011351719731464,-0.056419376283884,0.0,0.0,0.0,-0.0156823638826608,60.0,22.05485725402832,0.0,-8.819798580361748e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,0.0001067096018232,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,0.0001123705442296,299.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,8.299657929455861e-05,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,0.0001123704278143,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,0.0005330321728251,287.7792053222656,294.1499938964844,300.2933654785156,295.0443115234375,299.9867858886719,300.3128967285156,284.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370270512998,2.188545295211952e-06,0.0011348384432494,-0.0563164763152599,0.0,0.0,0.0,-0.0156628061085939,60.0,21.999685287475582,0.0,-8.814567564741085e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,0.0001066603072104,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,0.000112318637548,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,8.295824227388948e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74127197265625,0.0,0.0,0.0001123185138567,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,0.0005327860126271,287.741455078125,294.1499938964844,300.2755126953125,295.05548095703125,299.9926147460937,300.2943115234375,284.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365009704604,2.1823948372912128e-06,0.0011343185324221,-0.056156039237976,0.0,0.0,0.0,-0.015632314607501,60.0,21.897655487060547,0.0,-8.806414086848235e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,0.0001066603072104,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,0.000112318637548,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,8.295824227388948e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74127197265625,0.0,0.0,0.0001123185138567,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,0.0005327860126271,287.741455078125,294.1499938964844,300.2755126953125,295.05548095703125,299.9926147460937,300.2943115234375,284.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365009704604,2.1823948372912128e-06,0.0011343185324221,-0.056156039237976,0.0,0.0,0.0,-0.015632314607501,60.0,21.897655487060547,0.0,-8.806414086848235e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,0.0001066239419742,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,0.0001122803369071,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,8.292995335068554e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,0.0001122802204918,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,0.0005326044047251,287.7041015625,294.1499938964844,300.25811767578125,295.0665588378906,299.9979858398437,300.2763366699219,284.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361122597008,2.1778553218609886e-06,0.0011339344782754,-0.0560376234352588,0.0,0.0,0.0,-0.0156098064035177,60.0,21.80387306213379,0.0,-8.80039863204729e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,0.0001066239419742,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,0.0001122803369071,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,8.292995335068554e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,0.0001122802204918,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,0.0005326044047251,287.7041015625,294.1499938964844,300.25811767578125,295.0665588378906,299.9979858398437,300.2763366699219,284.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361122597008,2.1778553218609886e-06,0.0011339344782754,-0.0560376234352588,0.0,0.0,0.0,-0.0156098064035177,60.0,21.80387306213379,0.0,-8.80039863204729e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,0.0001066014301613,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,0.0001122566245612,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,8.29124401207082e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,0.0001122565081459,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,0.0005324920057319,287.6670837402344,294.1499938964844,300.2411499023437,295.0775756835937,300.0029602050781,300.2588195800781,284.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358720948919,2.175041800001054e-06,0.0011336969910189,-0.0559642352163791,0.0,0.0,0.0,-0.0155958607792854,60.0,21.71747779846192,0.0,-8.79667183539823e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,0.0001066014301613,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,0.0001122566245612,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,8.29124401207082e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,0.0001122565081459,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,0.0005324920057319,287.6670837402344,294.1499938964844,300.2411499023437,295.0775756835937,300.0029602050781,300.2588195800781,284.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358720948919,2.175041800001054e-06,0.0011336969910189,-0.0559642352163791,0.0,0.0,0.0,-0.0155958607792854,60.0,21.71747779846192,0.0,-8.79667183539823e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,0.0001065899632521,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,0.0001122445537475,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,8.290351979667321e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,0.0001122444373322,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,0.0005324347876012,287.6304626464844,294.1499938964844,300.2245178222656,295.0884094238281,300.0074768066406,300.2417907714844,284.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357491603121,2.1736050257459283e-06,0.0011335755698382,-0.055926751345396,0.0,0.0,0.0,-0.0155887370929121,60.0,21.638690948486328,0.0,-8.794769001951863e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,0.0001065899632521,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,0.0001122445537475,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,8.290351979667321e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,0.0001122444373322,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,0.0005324347876012,287.6304626464844,294.1499938964844,300.2245178222656,295.0884094238281,300.0074768066406,300.2417907714844,284.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357491603121,2.1736050257459283e-06,0.0011335755698382,-0.055926751345396,0.0,0.0,0.0,-0.0155887370929121,60.0,21.638690948486328,0.0,-8.794769001951863e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,0.0001065872856997,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,0.000112241730676,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,8.290143887279555e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,0.0001122416215366,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,0.0005324214580468,287.6123046875,294.1499938964844,300.2163391113281,295.09375,300.00958251953125,300.2334289550781,284.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357202893123,2.173267830585246e-06,0.0011335470480844,-0.0559179559350013,0.0,0.0,0.0,-0.0155870653688907,60.0,21.601791381835938,0.0,-8.79432207057107e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,0.0001065866308636,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,0.00011224103946,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,8.290092227980494e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,0.0001122409230447,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,0.0005324182566255,287.5942687988281,294.1499938964844,300.208251953125,295.0990600585937,300.0115966796875,300.22515869140625,284.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135712955147,2.1731818833359284e-06,0.0011335398303344,-0.0559157133102417,0.0,0.0,0.0,-0.0155866397544741,60.0,21.566387176513672,0.0,-8.794208383733348e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,0.0001065900942194,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,0.0001122446847148,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,8.290361438412219e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,0.0001122445682995,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0005324356025084,287.5585021972656,294.1499938964844,300.1922607421875,295.1094665527344,300.0152893066406,300.2088317871094,284.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357491603121,2.173605253119604e-06,0.0011335755698382,-0.0559267587959766,0.0,0.0,0.0,-0.0155887380242347,60.0,21.49967193603516,0.0,-8.794769001951863e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,0.0001065900942194,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,0.0001122446847148,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,8.290361438412219e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,0.0001122445682995,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0005324356025084,287.5585021972656,294.1499938964844,300.1922607421875,295.1094665527344,300.0152893066406,300.2088317871094,284.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357491603121,2.173605253119604e-06,0.0011335755698382,-0.0559267587959766,0.0,0.0,0.0,-0.0155887380242347,60.0,21.49967193603516,0.0,-8.794769001951863e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,0.00010659857071,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,0.0001122536123148,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,8.291020640172064e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,0.0001122535031754,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,0.0005324779776856,287.52313232421875,294.1499938964844,300.1764831542969,295.1195678710937,300.01861572265625,300.1927795410156,284.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358388001099,2.174654127884424e-06,0.0011336641618981,-0.0559541173279285,0.0,0.0,0.0,-0.0155939375981688,60.0,21.43789863586425,0.0,-8.796158113000274e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
