time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958000,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,0.00010659857071,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,0.0001122536123148,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,8.291020640172064e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,0.0001122535031754,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,0.0005324779776856,287.52313232421875,294.1499938964844,300.1764831542969,295.1195678710937,300.01861572265625,300.1927795410156,284.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358388001099,2.174654127884424e-06,0.0011336641618981,-0.0559541173279285,0.0,0.0,0.0,-0.0155939375981688,60.0,21.43789863586425,0.0,-8.796158113000274e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,0.0001066112381522,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,0.0001122669491451,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,8.292005804833025e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,0.0001122668400057,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,0.0005325413076207,287.4881896972656,294.1499938964844,300.16094970703125,295.12939453125,300.02154541015625,300.177001953125,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359731433913,2.1762245978607098e-06,0.001133796875365,-0.0559950843453407,0.0,0.0,0.0,-0.0156017234548926,60.0,21.38043975830078,0.0,-8.79823858213058e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,0.0001066112381522,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,0.0001122669491451,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,8.292005804833025e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,0.0001122668400057,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,0.0005325413076207,287.4881896972656,294.1499938964844,300.16094970703125,295.12939453125,300.02154541015625,300.177001953125,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359731433913,2.1762245978607098e-06,0.001133796875365,-0.0559950843453407,0.0,0.0,0.0,-0.0156017234548926,60.0,21.38043975830078,0.0,-8.79823858213058e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,0.0001066274999175,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,0.0001122840694733,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,8.293269638670608e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,0.000112283960334,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58160400390625,0.0,0.0,0.000532622623723,287.45367431640625,294.1499938964844,300.14556884765625,295.1388244628906,300.02410888671875,300.1614074707031,284.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361456708982,2.178242766603944e-06,0.0011339674238115,-0.0560477301478385,0.0,0.0,0.0,-0.0156117286533117,60.0,21.326770782470703,0.0,-8.800912354445246e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,0.0001066274999175,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,0.0001122840694733,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,8.293269638670608e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,0.000112283960334,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58160400390625,0.0,0.0,0.000532622623723,287.45367431640625,294.1499938964844,300.14556884765625,295.1388244628906,300.02410888671875,300.1614074707031,284.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361456708982,2.178242766603944e-06,0.0011339674238115,-0.0560477301478385,0.0,0.0,0.0,-0.0156117286533117,60.0,21.326770782470703,0.0,-8.800912354445246e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,0.0001066257245838,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,0.0001122821922763,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,8.293131395475939e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,0.0001122820904129,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,0.0005326137761585,287.4365234375,294.1499938964844,300.137939453125,295.14337158203125,300.0252990722656,300.1536560058594,284.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361258802935,2.17801743929158e-06,0.0011339478660374,-0.0560418553650379,0.0,0.0,0.0,-0.015610609203577,60.0,21.300954818725582,0.0,-8.800613926496227e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,0.0001066477780113,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,0.000112305417133,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,8.294846338685602e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,0.0001123053079936,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,0.0005327239632606,287.41949462890625,294.1499938964844,300.1303100585937,295.1478271484375,300.0263366699219,300.1459655761719,284.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363618541508,2.180761612180504e-06,0.0011341811623424,-0.0561134368181228,0.0,0.0,0.0,-0.015624220483005,60.0,21.2760009765625,0.0,-8.80424977367511e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,0.0001066728291334,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,0.0001123317997553,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,8.29679484013468e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.0001123316906159,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,0.0005328491679392,287.3858947753906,294.1499938964844,300.1151428222656,295.1564025878906,300.0281677246094,300.13067626953125,285.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366271646693,2.18387594941305e-06,0.0011344432132318,-0.0561946779489517,0.0,0.0,0.0,-0.0156396552920341,60.0,21.229228973388672,0.0,-8.80837731642714e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,0.0001066728291334,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,0.0001123317997553,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,8.29679484013468e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.0001123316906159,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,0.0005328491679392,287.3858947753906,294.1499938964844,300.1151428222656,295.1564025878906,300.0281677246094,300.13067626953125,285.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366271646693,2.18387594941305e-06,0.0011344432132318,-0.0561946779489517,0.0,0.0,0.0,-0.0156396552920341,60.0,21.229228973388672,0.0,-8.80837731642714e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,0.0001067083212547,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,0.0001123691690736,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,8.299555338453501e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0001123690672102,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,0.0005330264684744,287.3526306152344,294.1499938964844,300.1000061035156,295.1644592285156,300.0296936035156,300.11541748046875,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137004001066,2.188290864069131e-06,0.0011348157422617,-0.056309837847948,0.0,0.0,0.0,-0.0156615376472473,60.0,21.185338973999023,0.0,-8.814230056941599e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,0.0001067083212547,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,0.0001123691690736,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,8.299555338453501e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0001123690672102,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,0.0005330264684744,287.3526306152344,294.1499938964844,300.1000061035156,295.1644592285156,300.0296936035156,300.11541748046875,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137004001066,2.188290864069131e-06,0.0011348157422617,-0.056309837847948,0.0,0.0,0.0,-0.0156615376472473,60.0,21.185338973999023,0.0,-8.814230056941599e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,0.0001067916164174,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0001124568807426,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,8.306033123517409e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,0.0001124567788792,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,0.0005334425950422,287.31982421875,294.1499938964844,300.0848693847656,295.1719665527344,300.0308532714844,300.1002197265625,285.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137891318649,2.198661832153448e-06,0.001135692698881,-0.0565803460776805,0.0,0.0,0.0,-0.0157129541039466,60.0,21.148418426513672,0.0,-8.827985453763176e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,0.0001067916164174,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0001124568807426,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,8.306033123517409e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,0.0001124567788792,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,0.0005334425950422,287.31982421875,294.1499938964844,300.0848693847656,295.1719665527344,300.0308532714844,300.1002197265625,285.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137891318649,2.198661832153448e-06,0.001135692698881,-0.0565803460776805,0.0,0.0,0.0,-0.0157129541039466,60.0,21.148418426513672,0.0,-8.827985453763176e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,0.0001068925921572,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,0.0001125632115872,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,8.313886792166159e-05,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,0.0001125631097238,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,0.0005339470226317,287.2874450683594,294.1499938964844,300.0697021484375,295.17889404296875,300.0316772460937,300.0849609375,285.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389672290533,2.211236051152809e-06,0.0011367560364305,-0.0569083131849765,0.0,0.0,0.0,-0.0157752968370914,60.0,21.11725234985352,0.0,-8.844678234254388e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,0.0001068925921572,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,0.0001125632115872,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,8.313886792166159e-05,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,0.0001125631097238,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,0.0005339470226317,287.2874450683594,294.1499938964844,300.0697021484375,295.17889404296875,300.0316772460937,300.0849609375,285.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389672290533,2.211236051152809e-06,0.0011367560364305,-0.0569083131849765,0.0,0.0,0.0,-0.0157752968370914,60.0,21.11725234985352,0.0,-8.844678234254388e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,0.0001069438076228,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,0.000112617148261,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,8.317870378959924e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,0.0001126170463976,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,0.0005342029035091,287.2713928222656,294.1499938964844,300.06207275390625,295.18212890625,300.031982421875,300.07733154296875,285.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395125184208,2.217614337496343e-06,0.0011372949229553,-0.0570746697485446,0.0,0.0,0.0,-0.0158069152384996,60.0,21.10299491882324,0.0,-8.853152166921063e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,0.0001069874560926,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0001126631032093,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,8.32126461318694e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,0.0001126630013459,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,0.0005344209494069,287.25543212890625,294.1499938964844,300.054443359375,295.1851806640625,300.0322265625,300.0697021484375,285.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399771319702,2.2230485683394363e-06,0.0011377541813999,-0.0572164021432399,0.0,0.0,0.0,-0.0158338565379381,60.0,21.088680267333984,0.0,-8.860374833830067e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,0.00010705141176,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.000112730449473,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,8.326239185407758e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0001127303548855,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,0.0005347404512576,287.2238464355469,294.1499938964844,300.0390625,295.1908264160156,300.0324401855469,300.0543212890625,285.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406582780182,2.2310107397061074e-06,0.0011384271783754,-0.0574240535497665,0.0,0.0,0.0,-0.0158733315765857,60.0,21.058223724365234,0.0,-8.87096192059289e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,0.00010705141176,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.000112730449473,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,8.326239185407758e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0001127303548855,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,0.0005347404512576,287.2238464355469,294.1499938964844,300.0390625,295.1908264160156,300.0324401855469,300.0543212890625,285.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406582780182,2.2310107397061074e-06,0.0011384271783754,-0.0574240535497665,0.0,0.0,0.0,-0.0158733315765857,60.0,21.058223724365234,0.0,-8.87096192059289e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0001070803191396,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,0.0001127608920796,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,8.32848745631054e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0001127607974922,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.000534884922672,287.1927185058594,294.1499938964844,300.02349853515625,295.1957092285156,300.0323181152344,300.0388488769531,285.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409661965444,2.234605972262216e-06,0.001138731604442,-0.0575178153812885,0.0,0.0,0.0,-0.0158911570906639,60.0,21.023706436157227,0.0,-8.875744583747291e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0001070803191396,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,0.0001127608920796,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,8.32848745631054e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0001127607974922,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.000534884922672,287.1927185058594,294.1499938964844,300.02349853515625,295.1957092285156,300.0323181152344,300.0388488769531,285.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409661965444,2.234605972262216e-06,0.001138731604442,-0.0575178153812885,0.0,0.0,0.0,-0.0158911570906639,60.0,21.023706436157227,0.0,-8.875744583747291e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,0.0001070742291631,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,0.000112754474685,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,8.328013063874096e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,0.0001127543728216,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.000534854538273,287.1620178222656,294.1499938964844,300.0077514648437,295.1998596191406,300.0318908691406,300.02325439453125,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409008875489,2.233839722975972e-06,0.0011386669939383,-0.0574978291988372,0.0,0.0,0.0,-0.0158873591572046,60.0,20.98430252075196,0.0,-8.874724954921478e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,0.0001070742291631,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,0.000112754474685,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,8.328013063874096e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,0.0001127543728216,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.000534854538273,287.1620178222656,294.1499938964844,300.0077514648437,295.1998596191406,300.0318908691406,300.02325439453125,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409008875489,2.233839722975972e-06,0.0011386669939383,-0.0574978291988372,0.0,0.0,0.0,-0.0158873591572046,60.0,20.98430252075196,0.0,-8.874724954921478e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,0.0001070348007488,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807922363281,0.0,0.0,0.0001127129580709,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,8.324946247739717e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,0.0001127128634834,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0005346576799638,287.1318359375,294.1499938964844,299.99176025390625,295.20318603515625,300.0311279296875,300.0074768066406,285.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404800461605,2.2289209482551087e-06,0.0011382511584088,-0.0573695488274097,0.0,0.0,0.0,-0.0158629734069108,60.0,20.939292907714844,0.0,-8.8681822774106e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,0.0001070348007488,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807922363281,0.0,0.0,0.0001127129580709,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,8.324946247739717e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,0.0001127128634834,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0005346576799638,287.1318359375,294.1499938964844,299.99176025390625,295.20318603515625,300.0311279296875,300.0074768066406,285.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404800461605,2.2289209482551087e-06,0.0011382511584088,-0.0573695488274097,0.0,0.0,0.0,-0.0158629734069108,60.0,20.939292907714844,0.0,-8.8681822774106e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,0.0001070069265551,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,0.0001126835995819,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670288085937,0.0,0.0,8.322778012370691e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801208496094,0.0,0.0,0.0001126835049944,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,0.0005345184472389,287.11688232421875,294.1499938964844,299.983642578125,295.2045288085937,300.0306701660156,299.99951171875,285.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401824885979,2.225444177383906e-06,0.0011379570933058,-0.0572788789868354,0.0,0.0,0.0,-0.0158457364886999,60.0,20.91520500183105,0.0,-8.863559486371744e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,0.0001069728023139,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577514648437,0.0,0.0,0.0001126476636272,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,8.320124470628798e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685546875,0.0,0.0,0.0001126475763157,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,0.0005343480152077,287.1020202636719,294.1499938964844,299.9754638671875,295.2056579589844,300.0301208496094,299.9914855957031,285.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398186907172,2.221189333795337e-06,0.0011375974863767,-0.0571679100394248,0.0,0.0,0.0,-0.0158246420323848,60.0,20.889863967895508,0.0,-8.857902855652355e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,0.0001068937999662,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349548339844,0.0,0.0,0.0001125644630519,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,8.313978469232097e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,0.0001125643757404,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,0.0005339534254744,287.0727233886719,294.1499938964844,299.9588623046875,295.20721435546875,300.0287780761719,299.9752197265625,285.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389763094484,2.2113385966804344e-06,0.0011367650004103,-0.0569109916687011,0.0,0.0,0.0,-0.0157758072018623,60.0,20.836185455322266,0.0,-8.844814658459654e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,0.0001068937999662,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349548339844,0.0,0.0,0.0001125644630519,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,8.313978469232097e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,0.0001125643757404,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,0.0005339534254744,287.0727233886719,294.1499938964844,299.9588623046875,295.20721435546875,300.0287780761719,299.9752197265625,285.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389763094484,2.2113385966804344e-06,0.0011367650004103,-0.0569109916687011,0.0,0.0,0.0,-0.0157758072018623,60.0,20.836185455322266,0.0,-8.844814658459654e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23388671875,0.0,0.0,0.0001068066121661,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123718261719,0.0,0.0,0.0001124726550187,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102355957031,0.0,0.0,8.30719800433144e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,0.0001124725677073,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26177978515625,0.0,0.0,0.0005335179739631,287.0438537597656,294.1499938964844,299.94189453125,295.2078552246094,300.027099609375,299.9586486816406,285.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2004694528732216e-06,0.0011358463671058,-0.0566275008022785,0.0,0.0,0.0,-0.0157219227403402,60.0,20.779613494873047,0.0,-8.830384246039102e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23388671875,0.0,0.0,0.0001068066121661,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123718261719,0.0,0.0,0.0001124726550187,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102355957031,0.0,0.0,8.30719800433144e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,0.0001124725677073,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26177978515625,0.0,0.0,0.0005335179739631,287.0438537597656,294.1499938964844,299.94189453125,295.2078552246094,300.027099609375,299.9586486816406,285.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2004694528732216e-06,0.0011358463671058,-0.0566275008022785,0.0,0.0,0.0,-0.0157219227403402,60.0,20.779613494873047,0.0,-8.830384246039102e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112731933594,0.0,0.0,0.000106715982838,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900329589844,0.0,0.0,0.0001123772162827,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879272460937,0.0,0.0,8.300148328999057e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,0.0001123771289712,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,0.0005330652929842,287.0154724121094,294.1499938964844,299.92449951171875,295.20751953125,300.025146484375,299.94171142578125,285.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370806023478,2.189171027566772e-06,0.0011348914122208,-0.0563327968120574,0.0,0.0,0.0,-0.0156659092754125,60.0,20.72091484069824,0.0,-8.815396768113717e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112731933594,0.0,0.0,0.000106715982838,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900329589844,0.0,0.0,0.0001123772162827,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879272460937,0.0,0.0,8.300148328999057e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,0.0001123771289712,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,0.0005330652929842,287.0154724121094,294.1499938964844,299.92449951171875,295.20751953125,300.025146484375,299.94171142578125,285.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370806023478,2.189171027566772e-06,0.0011348914122208,-0.0563327968120574,0.0,0.0,0.0,-0.0156659092754125,60.0,20.72091484069824,0.0,-8.815396768113717e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888732910156,0.0,0.0,0.0001066246331902,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16796875,0.0,0.0,0.0001122810135711,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,8.293043356388807e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.0,0.0001122809262597,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,0.0005326090031303,286.9875793457031,294.1499938964844,299.9066467285156,295.20611572265625,300.0228576660156,299.9244079589844,285.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361066717654,2.177782562284847e-06,0.00113392889034,-0.0560357309877872,0.0,0.0,0.0,-0.0156094497069716,60.0,20.66059303283692,0.0,-8.800302708777964e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888732910156,0.0,0.0,0.0001066246331902,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16796875,0.0,0.0,0.0001122810135711,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,8.293043356388807e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.0,0.0001122809262597,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,0.0005326090031303,286.9875793457031,294.1499938964844,299.9066467285156,295.20611572265625,300.0228576660156,299.9244079589844,285.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361066717654,2.177782562284847e-06,0.00113392889034,-0.0560357309877872,0.0,0.0,0.0,-0.0156094497069716,60.0,20.66059303283692,0.0,-8.800302708777964e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777648925781,0.0,0.0,0.0001065789620042,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,0.0001122329194913,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549377441406,0.0,0.0,8.289490506285802e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671142578125,0.0,0.0,0.0001122328321798,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,0.0005323808873072,286.9737854003906,294.1499938964844,299.8975524902344,295.2050476074219,300.0216064453125,299.91558837890625,285.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356198228895,2.1720891254517483e-06,0.0011334477458149,-0.0558872073888778,0.0,0.0,0.0,-0.0155812231823802,60.0,20.629928588867188,0.0,-8.792761008180605e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.166748046875,0.0,0.0,0.0001065334217855,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1461181640625,0.0,0.0,0.0001121849636547,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440734863281,0.0,0.0,8.285948570119217e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561584472656,0.0,0.0,0.0001121848763432,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1934509277344,0.0,0.0,0.000532153469976,286.9601135253906,294.1499938964844,299.8883056640625,295.20367431640625,300.020263671875,299.9066467285156,285.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351342545822,2.166411832149606e-06,0.0011329678818583,-0.0557391084730625,0.0,0.0,0.0,-0.0155530776828527,60.0,20.59886741638184,0.0,-8.785244887121736e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448669433594,0.0,0.0,0.0001064427779056,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12451171875,0.0,0.0,0.0001120895030908,299.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224975585937,0.0,0.0,8.278898167191073e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1344299316406,0.0,0.0,0.0001120894230552,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17120361328125,0.0,0.0,0.0005317006725817,286.93310546875,294.1499938964844,299.86944580078125,295.2001037597656,300.0173645019531,299.88836669921875,285.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341678909957,2.155111587853753e-06,0.001132012810558,-0.055444311350584,0.0,0.0,0.0,-0.0154970558360219,60.0,20.53559875488281,0.0,-8.770292936333136e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448669433594,0.0,0.0,0.0001064427779056,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12451171875,0.0,0.0,0.0001120895030908,299.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224975585937,0.0,0.0,8.278898167191073e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1344299316406,0.0,0.0,0.0001120894230552,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17120361328125,0.0,0.0,0.0005317006725817,286.93310546875,294.1499938964844,299.86944580078125,295.2001037597656,300.0173645019531,299.88836669921875,285.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341678909957,2.155111587853753e-06,0.001132012810558,-0.055444311350584,0.0,0.0,0.0,-0.0154970558360219,60.0,20.53559875488281,0.0,-8.770292936333136e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
