time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960340,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231994628906,0.0,0.0,0.0001063523959601,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031494140625,0.0,0.0,0.0001119943262892,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011657714844,0.0,0.0,8.271868136944249e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129150390625,0.0,0.0,0.0001119942462537,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.149169921875,0.0,0.0,0.0005312492721714,286.9065246582031,294.1499938964844,299.8500061035156,295.1953430175781,300.0141296386719,299.86962890625,285.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332044377923,2.143844312740839e-06,0.0011310605332255,-0.0551503673195838,0.0,0.0,0.0,-0.0154411969706416,60.0,20.470842361450195,0.0,-8.75539711842066e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231994628906,0.0,0.0,0.0001063523959601,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031494140625,0.0,0.0,0.0001119943262892,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011657714844,0.0,0.0,8.271868136944249e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129150390625,0.0,0.0,0.0001119942462537,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.149169921875,0.0,0.0,0.0005312492721714,286.9065246582031,294.1499938964844,299.8500061035156,295.1953430175781,300.0141296386719,299.86962890625,285.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332044377923,2.143844312740839e-06,0.0011310605332255,-0.0551503673195838,0.0,0.0,0.0,-0.0154411969706416,60.0,20.470842361450195,0.0,-8.75539711842066e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017761230469,0.0,0.0,0.0001062662995536,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820007324219,0.0,0.0,0.0001119036678574,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,8.265172073151916e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0916442871094,0.0,0.0,0.0001119035805459,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273803710937,0.0,0.0,0.0005308192339725,286.88037109375,294.1499938964844,299.8302001953125,295.189697265625,300.0106506347656,299.85040283203125,285.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322865029796,2.133111593138892e-06,0.0011301534250378,-0.0548703521490097,0.0,0.0,0.0,-0.0153879895806312,60.0,20.404714584350582,0.0,-8.741220369756777e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017761230469,0.0,0.0,0.0001062662995536,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820007324219,0.0,0.0,0.0001119036678574,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,8.265172073151916e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0916442871094,0.0,0.0,0.0001119035805459,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273803710937,0.0,0.0,0.0005308192339725,286.88037109375,294.1499938964844,299.8302001953125,295.189697265625,300.0106506347656,299.85040283203125,285.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322865029796,2.133111593138892e-06,0.0011301534250378,-0.0548703521490097,0.0,0.0,0.0,-0.0153879895806312,60.0,20.404714584350582,0.0,-8.741220369756777e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805969238281,0.0,0.0,0.0001061879229382,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,0.0001118211293942,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591735839844,0.0,0.0,8.259075548266992e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07061767578125,0.0,0.0,0.0001118210493586,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.0,0.0,0.0005304277874529,286.8546447753906,294.1499938964844,299.81024169921875,295.1834411621094,300.0068054199219,299.8308410644531,285.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314509902149,2.1233408915577456e-06,0.0011293275747448,-0.054615419358015,0.0,0.0,0.0,-0.0153395496308803,60.0,20.338607788085938,0.0,-8.72832401910273e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805969238281,0.0,0.0,0.0001061879229382,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,0.0001118211293942,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591735839844,0.0,0.0,8.259075548266992e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07061767578125,0.0,0.0,0.0001118210493586,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.0,0.0,0.0005304277874529,286.8546447753906,294.1499938964844,299.81024169921875,295.1834411621094,300.0068054199219,299.8308410644531,285.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314509902149,2.1233408915577456e-06,0.0011293275747448,-0.054615419358015,0.0,0.0,0.0,-0.0153395496308803,60.0,20.338607788085938,0.0,-8.72832401910273e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07012939453125,0.0,0.0,0.0001061509465216,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507507324219,0.0,0.0,0.000111782188469,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0488586425781,0.0,0.0,8.256199362222105e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,0.0001117821084335,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951843261719,0.0,0.0,0.0005302430945448,286.84197998046875,294.1499938964844,299.8002319335937,295.1800842285156,300.0047607421875,299.8209533691406,285.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310566915199,2.1187306629144587e-06,0.0011289379326626,-0.054495133459568,0.0,0.0,0.0,-0.0153166940435767,60.0,20.30570602416992,0.0,-8.722241773284622e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596923828125,0.0,0.0,0.0001061148941516,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,0.0001117442225222,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.03857421875,0.0,0.0,8.253395208157599e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,0.0001117441424867,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,0.0005300630000419,286.82940673828125,294.1499938964844,299.7901611328125,295.1766357421875,300.00262451171875,299.81103515625,285.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306722881272,2.1142352579772705e-06,0.0011285579530522,-0.0543778389692306,0.0,0.0,0.0,-0.0152944074943661,60.0,20.27288627624512,0.0,-8.716313715240177e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,0.0001060441936715,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201110839844,0.0,0.0,0.0001116697676479,299.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182189941406,0.0,0.0,8.247896039392799e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293273925781,0.0,0.0,0.0001116696876124,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0635986328125,0.0,0.0,0.0005297099123708,286.8045959472656,294.1499938964844,299.7699890136719,295.1693115234375,299.9981689453125,299.7911071777344,285.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299184989184,2.105420890075038e-06,0.0011278130114078,-0.0541478469967842,0.0,0.0,0.0,-0.0152507098391652,60.0,20.207260131835938,0.0,-8.704696341510498e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,0.0001060441936715,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201110839844,0.0,0.0,0.0001116697676479,299.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182189941406,0.0,0.0,8.247896039392799e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293273925781,0.0,0.0,0.0001116696876124,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0635986328125,0.0,0.0,0.0005297099123708,286.8045959472656,294.1499938964844,299.7699890136719,295.1693115234375,299.9981689453125,299.7911071777344,285.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299184989184,2.105420890075038e-06,0.0011278130114078,-0.0541478469967842,0.0,0.0,0.0,-0.0152507098391652,60.0,20.207260131835938,0.0,-8.704696341510498e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186462402344,0.0,0.0,0.0001059726710082,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999694824219,0.0,0.0,0.0001115944542107,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99810791015625,0.0,0.0,8.242333569796756e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090637207031,0.0,0.0,0.0001115943741751,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,0.0005293526919558,286.7802429199219,294.1499938964844,299.7497253417969,295.1615295410156,299.9933776855469,299.77105712890625,285.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291559785604,2.096504431392532e-06,0.0011270594550296,-0.0539151802659034,0.0,0.0,0.0,-0.0152065055444836,60.0,20.141366958618164,0.0,-8.692951070088385e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186462402344,0.0,0.0,0.0001059726710082,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999694824219,0.0,0.0,0.0001115944542107,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99810791015625,0.0,0.0,8.242333569796756e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090637207031,0.0,0.0,0.0001115943741751,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,0.0005293526919558,286.7802429199219,294.1499938964844,299.7497253417969,295.1615295410156,299.9933776855469,299.77105712890625,285.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291559785604,2.096504431392532e-06,0.0011270594550296,-0.0539151802659034,0.0,0.0,0.0,-0.0152065055444836,60.0,20.141366958618164,0.0,-8.692951070088385e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985046386719,0.0,0.0,0.0001058968700817,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800720214844,0.0,0.0,0.0001115146296797,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9782409667969,0.0,0.0,8.236437133746222e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,0.0001115145569201,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223388671875,0.0,0.0,0.0005289741093292,286.7562866210937,294.1499938964844,299.7293701171875,295.15338134765625,299.98828125,299.7508850097656,285.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283478233963,2.087054781441111e-06,0.0011262608459219,-0.053668588399887,0.0,0.0,0.0,-0.0151596581563353,60.0,20.07478904724121,0.0,-8.680513019498903e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985046386719,0.0,0.0,0.0001058968700817,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800720214844,0.0,0.0,0.0001115146296797,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9782409667969,0.0,0.0,8.236437133746222e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,0.0001115145569201,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223388671875,0.0,0.0,0.0005289741093292,286.7562866210937,294.1499938964844,299.7293701171875,295.15338134765625,299.98828125,299.7508850097656,285.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283478233963,2.087054781441111e-06,0.0011262608459219,-0.053668588399887,0.0,0.0,0.0,-0.0151596581563353,60.0,20.07478904724121,0.0,-8.680513019498903e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786071777344,0.0,0.0,0.00010581373499,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604187011719,0.0,0.0,0.0001114270780817,299.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586181640625,0.0,0.0,8.229970990214497e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692687988281,0.0,0.0,0.0001114270053221,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021057128906,0.0,0.0,0.0005285588558763,286.7327880859375,294.1499938964844,299.7089538574219,295.14483642578125,299.98291015625,299.73065185546875,285.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274615535512,2.076690861940733e-06,0.0011253849370405,-0.0533981323242187,0.0,0.0,0.0,-0.0151082780212163,60.0,20.007089614868164,0.0,-8.666881257113347e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786071777344,0.0,0.0,0.00010581373499,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604187011719,0.0,0.0,0.0001114270780817,299.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586181640625,0.0,0.0,8.229970990214497e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692687988281,0.0,0.0,0.0001114270053221,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021057128906,0.0,0.0,0.0005285588558763,286.7327880859375,294.1499938964844,299.7089538574219,295.14483642578125,299.98291015625,299.73065185546875,285.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274615535512,2.076690861940733e-06,0.0011253849370405,-0.0533981323242187,0.0,0.0,0.0,-0.0151082780212163,60.0,20.007089614868164,0.0,-8.666881257113347e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96875,0.0,0.0,0.0001057685731211,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507141113281,0.0,0.0,0.0001113795224227,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94891357421875,0.0,0.0,8.226458157878369e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595031738281,0.0,0.0,0.0001113794496632,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920959472656,0.0,0.0,0.0005283333011902,286.7212219238281,294.1499938964844,299.69873046875,295.14044189453125,299.9801025390625,299.72052001953125,285.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269801761955,2.0710615444841096e-06,0.0011249091476202,-0.0532512255012989,0.0,0.0,0.0,-0.0150803700089454,60.0,19.97268486022949,0.0,-8.65948166506314e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589538574219,0.0,0.0,0.0001057208355632,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410400390625,0.0,0.0,0.0001113292528316,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93927001953125,0.0,0.0,8.222745236707851e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94976806640625,0.0,0.0,0.000111329180072,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9821472167969,0.0,0.0,0.0005280948244035,286.7097473144531,294.1499938964844,299.6885070800781,295.135986328125,299.97723388671875,299.7103576660156,285.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264713248237,2.065110948024085e-06,0.0011244062334299,-0.0530959293246269,0.0,0.0,0.0,-0.0150508703663945,60.0,19.937894821166992,0.0,-8.651663563341574e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395751953125,0.0,0.0,0.0001056167893693,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92193603515625,0.0,0.0,0.0001112196841859,299.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.920166015625,0.0,0.0,8.214652189053595e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,0.0001112196114263,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96246337890625,0.0,0.0,0.0005275751464068,286.6871032714844,294.1499938964844,299.66796875,295.1268920898437,299.97125244140625,299.6900329589844,285.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253622360527,2.0521417809504783e-06,0.0011233101831749,-0.0527574568986892,0.0,0.0,0.0,-0.0149865746498107,60.0,19.8669548034668,0.0,-8.634635406679082e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395751953125,0.0,0.0,0.0001056167893693,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92193603515625,0.0,0.0,0.0001112196841859,299.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.920166015625,0.0,0.0,8.214652189053595e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,0.0001112196114263,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96246337890625,0.0,0.0,0.0005275751464068,286.6871032714844,294.1499938964844,299.66796875,295.1268920898437,299.97125244140625,299.6900329589844,285.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253622360527,2.0521417809504783e-06,0.0011233101831749,-0.0527574568986892,0.0,0.0,0.0,-0.0149865746498107,60.0,19.8669548034668,0.0,-8.634635406679082e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92047119140625,0.0,0.0,0.0001055015745805,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.903076171875,0.0,0.0,0.0001110983575927,299.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013366699219,0.0,0.0,8.205691119655967e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115600585937,0.0,0.0,0.0001110982848331,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9430236816406,0.0,0.0,0.0005269996472634,286.6649169921875,294.1499938964844,299.6474304199219,295.1175842285156,299.9649963378906,299.669677734375,285.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.037781996477861e-06,0.0011220964370295,-0.0523826666176319,0.0,0.0,0.0,-0.0149153843522071,60.0,19.7941951751709,0.0,-8.615801050382289e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92047119140625,0.0,0.0,0.0001055015745805,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.903076171875,0.0,0.0,0.0001110983575927,299.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013366699219,0.0,0.0,8.205691119655967e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115600585937,0.0,0.0,0.0001110982848331,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9430236816406,0.0,0.0,0.0005269996472634,286.6649169921875,294.1499938964844,299.6474304199219,295.1175842285156,299.9649963378906,299.669677734375,285.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.037781996477861e-06,0.0011220964370295,-0.0523826666176319,0.0,0.0,0.0,-0.0149153843522071,60.0,19.7941951751709,0.0,-8.615801050382289e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,0.0001053769738064,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88446044921875,0.0,0.0,0.000110967142973,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827514648437,0.0,0.0,8.195999544113874e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,0.0001109670702135,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9238586425781,0.0,0.0,0.0005263772909529,286.6431579589844,294.1499938964844,299.6268615722656,295.1081237792969,299.9584655761719,299.6492919921875,285.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.022252374445088e-06,0.0011207839706912,-0.0519773177802562,0.0,0.0,0.0,-0.014838395640254,60.0,19.71980094909668,0.0,-8.595455369686533e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,0.0001053769738064,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88446044921875,0.0,0.0,0.000110967142973,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827514648437,0.0,0.0,8.195999544113874e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,0.0001109670702135,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9238586425781,0.0,0.0,0.0005263772909529,286.6431579589844,294.1499938964844,299.6268615722656,295.1081237792969,299.9584655761719,299.6492919921875,285.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.022252374445088e-06,0.0011207839706912,-0.0519773177802562,0.0,0.0,0.0,-0.014838395640254,60.0,19.71980094909668,0.0,-8.595455369686533e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.883056640625,0.0,0.0,0.0001052467559929,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,0.0001108300129999,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86444091796875,0.0,0.0,8.185871411114931e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743896484375,0.0,0.0,0.0001108299475163,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049987792969,0.0,0.0,0.0005257268785499,286.6218566894531,294.1499938964844,299.6062927246094,295.0985412597656,299.95166015625,299.62890625,285.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214183177798,2.0060231236129766e-06,0.0011194122489541,-0.0515536814928054,0.0,0.0,0.0,-0.0147579368203878,60.0,19.644256591796875,0.0,-8.574218668400135e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.883056640625,0.0,0.0,0.0001052467559929,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,0.0001108300129999,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86444091796875,0.0,0.0,8.185871411114931e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743896484375,0.0,0.0,0.0001108299475163,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049987792969,0.0,0.0,0.0005257268785499,286.6218566894531,294.1499938964844,299.6062927246094,295.0985412597656,299.95166015625,299.62890625,285.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214183177798,2.0060231236129766e-06,0.0011194122489541,-0.0515536814928054,0.0,0.0,0.0,-0.0147579368203878,60.0,19.644256591796875,0.0,-8.574218668400135e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739013671875,0.0,0.0,0.0001051812432706,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570861816406,0.0,0.0,0.0001107610296458,299.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,8.180776057997718e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652648925781,0.0,0.0,0.0001107609568862,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956604003906,0.0,0.0,0.0005253996350802,286.6113586425781,294.1499938964844,299.5960388183594,295.0937194824219,299.9481506347656,299.61871337890625,285.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207200586795,1.9978583623014856e-06,0.0011187222553417,-0.0513405427336692,0.0,0.0,0.0,-0.0147174587473273,60.0,19.60629272460937,0.0,-8.563544184880811e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647766113281,0.0,0.0,0.0001051166909746,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480834960937,0.0,0.0,0.0001106930503738,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.846435546875,0.0,0.0,8.175755647243932e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562316894531,0.0,0.0,0.0001106929776142,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88641357421875,0.0,0.0,0.0005250772228464,286.6010131835937,294.1499938964844,299.58575439453125,295.0888671875,299.944580078125,299.6085510253906,285.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200320441275,1.9898131995432777e-06,0.0011180422734469,-0.0511305257678031,0.0,0.0,0.0,-0.0146775748580694,60.0,19.56839370727539,0.0,-8.553033126190712e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,0.0001049942657118,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302917480469,0.0,0.0,0.0001105641276808,299.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82867431640625,0.0,0.0,8.166232873918489e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8383178710937,0.0,0.0,0.0001105640621972,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680725097656,0.0,0.0,0.0005244656931608,286.58056640625,294.1499938964844,299.5652160644531,295.0791931152344,299.9372253417969,299.5881652832031,285.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187271447852,1.974555061678984e-06,0.0011167526245117,-0.0507321879267692,0.0,0.0,0.0,-0.014601930975914,60.0,19.493223190307617,0.0,-8.533115902764622e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,0.0001049942657118,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302917480469,0.0,0.0,0.0001105641276808,299.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82867431640625,0.0,0.0,8.166232873918489e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8383178710937,0.0,0.0,0.0001105640621972,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680725097656,0.0,0.0,0.0005244656931608,286.58056640625,294.1499938964844,299.5652160644531,295.0791931152344,299.9372253417969,299.5881652832031,285.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187271447852,1.974555061678984e-06,0.0011167526245117,-0.0507321879267692,0.0,0.0,0.0,-0.014601930975914,60.0,19.493223190307617,0.0,-8.533115902764622e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290100097656,0.0,0.0,0.000104890379589,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127746582031,0.0,0.0,0.0001104547263821,299.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111572265625,0.0,0.0,8.158152922987938e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206787109375,0.0,0.0,0.0001104546608985,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500366210937,0.0,0.0,0.0005239467718638,286.560546875,294.1499938964844,299.5447082519531,295.0695495605469,299.9296264648437,299.5678100585937,285.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117619802244,1.961607040357194e-06,0.0011156582040712,-0.0503941401839256,0.0,0.0,0.0,-0.0145377395674586,60.0,19.420345306396484,0.0,-8.516232696820225e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290100097656,0.0,0.0,0.000104890379589,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127746582031,0.0,0.0,0.0001104547263821,299.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111572265625,0.0,0.0,8.158152922987938e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206787109375,0.0,0.0,0.0001104546608985,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500366210937,0.0,0.0,0.0005239467718638,286.560546875,294.1499938964844,299.5447082519531,295.0695495605469,299.9296264648437,299.5678100585937,285.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117619802244,1.961607040357194e-06,0.0011156582040712,-0.0503941401839256,0.0,0.0,0.0,-0.0145377395674586,60.0,19.420345306396484,0.0,-8.516232696820225e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,0.0001048125195666,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955322265625,0.0,0.0,0.0001103727336158,299.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939453125,0.0,0.0,8.152097143465653e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033142089844,0.0,0.0,0.0001103726681321,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.832275390625,0.0,0.0,0.0005235578864812,286.5409851074219,294.1499938964844,299.5242614746094,295.0599670410156,299.9217529296875,299.5474853515625,285.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167895281687,1.951901367647224e-06,0.0011148377088829,-0.0501407384872436,0.0,0.0,0.0,-0.0144896218553185,60.0,19.35127830505371,0.0,-8.503587878294638e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,0.0001048125195666,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955322265625,0.0,0.0,0.0001103727336158,299.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939453125,0.0,0.0,8.152097143465653e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033142089844,0.0,0.0,0.0001103726681321,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.832275390625,0.0,0.0,0.0005235578864812,286.5409851074219,294.1499938964844,299.5242614746094,295.0599670410156,299.9217529296875,299.5474853515625,285.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167895281687,1.951901367647224e-06,0.0011148377088829,-0.0501407384872436,0.0,0.0,0.0,-0.0144896218553185,60.0,19.35127830505371,0.0,-8.503587878294638e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943115234375,0.0,0.0,0.0001047502664732,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,0.0001103071772377,299.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,8.147254993673414e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,0.000110307111754,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,0.0005232469411566,286.5218200683594,294.1499938964844,299.5038757324219,295.050537109375,299.91363525390625,299.52716064453125,285.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161261936649,1.944140649356996e-06,0.0011141820577904,-0.0499381013214588,0.0,0.0,0.0,-0.0144511479884386,60.0,19.28585624694824,0.0,-8.493483250049395e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943115234375,0.0,0.0,0.0001047502664732,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,0.0001103071772377,299.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,8.147254993673414e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,0.000110307111754,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,0.0005232469411566,286.5218200683594,294.1499938964844,299.5038757324219,295.050537109375,299.91363525390625,299.52716064453125,285.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161261936649,1.944140649356996e-06,0.0011141820577904,-0.0499381013214588,0.0,0.0,0.0,-0.0144511479884386,60.0,19.28585624694824,0.0,-8.493483250049395e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,0.0001047188707161,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701416015625,0.0,0.0,0.0001102741152863,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,8.144812454702333e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,0.0001102740498026,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061218261719,0.0,0.0,0.0005230901297181,286.5124206542969,294.1499938964844,299.4936828613281,295.0458679199219,299.9094543457031,299.5169982910156,285.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157913831993,1.940226638907916e-06,0.0011138510890305,-0.0498359054327011,0.0,0.0,0.0,-0.0144317438825964,60.0,19.25398635864257,0.0,-8.488390079719468e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,0.0001046879551722,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618408203125,0.0,0.0,0.0001102415626519,299.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.0,8.142408478306606e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,0.0001102414971683,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975769042969,0.0,0.0,0.0005229357630014,286.50311279296875,294.1499938964844,299.4835510253906,295.041259765625,299.9052429199219,299.5068664550781,285.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154618114233,1.936373109856504e-06,0.00111352535896,-0.0497352890670299,0.0,0.0,0.0,-0.0144126396626234,60.0,19.22245979309082,0.0,-8.483376490175942e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607116699219,0.0,0.0,0.0001046269680955,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,0.000110177337774,299.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,8.137664553942159e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.0,0.0001101772722904,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806091308594,0.0,0.0,0.0005226311623118,286.4847717285156,294.1499938964844,299.4632873535156,295.0321960449219,299.8966369628906,299.4866638183594,285.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148115154355,1.928770188897033e-06,0.0011128827463835,-0.0495367608964443,0.0,0.0,0.0,-0.0143749462440609,60.0,19.160137176513672,0.0,-8.47348928800784e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
