time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962680,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607116699219,0.0,0.0,0.0001046269680955,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,0.000110177337774,299.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,8.137664553942159e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.0,0.0001101772722904,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806091308594,0.0,0.0,0.0005226311623118,286.4847717285156,294.1499938964844,299.4632873535156,295.0321960449219,299.8966369628906,299.4866638183594,285.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148115154355,1.928770188897033e-06,0.0011128827463835,-0.0495367608964443,0.0,0.0,0.0,-0.0143749462440609,60.0,19.160137176513672,0.0,-8.47348928800784e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,0.0001045670069288,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0001101141897379,299.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,8.133000665111467e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,0.0001101141315302,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7639465332031,0.0,0.0,0.0005223316256888,286.4668884277344,294.1499938964844,299.44317626953125,295.0234069824219,299.8877868652344,299.4665222167969,285.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.921294824569486e-06,0.0011122509604319,-0.0493415668606758,0.0,0.0,0.0,-0.0143378879874944,60.0,19.0989990234375,0.0,-8.463774037181795e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,0.0001045670069288,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0001101141897379,299.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,8.133000665111467e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,0.0001101141315302,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7639465332031,0.0,0.0,0.0005223316256888,286.4668884277344,294.1499938964844,299.44317626953125,295.0234069824219,299.8877868652344,299.4665222167969,285.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.921294824569486e-06,0.0011122509604319,-0.0493415668606758,0.0,0.0,0.0,-0.0143378879874944,60.0,19.0989990234375,0.0,-8.463774037181795e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,0.0001045079407049,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,0.0001100519875762,299.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,8.128406625473872e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,0.0001100519293686,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,0.0005220366292633,286.4494323730469,294.1499938964844,299.4231262207031,295.0149230957031,299.878662109375,299.4465026855469,285.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135424720123,1.9139315554639325e-06,0.0011116286041215,-0.0491492860019207,0.0,0.0,0.0,-0.0143013820052146,60.0,19.03913307189941,0.0,-8.454210131958464e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,0.0001045079407049,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,0.0001100519875762,299.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,8.128406625473872e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,0.0001100519293686,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,0.0005220366292633,286.4494323730469,294.1499938964844,299.4231262207031,295.0149230957031,299.878662109375,299.4465026855469,285.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135424720123,1.9139315554639325e-06,0.0011116286041215,-0.0491492860019207,0.0,0.0,0.0,-0.0143013820052146,60.0,19.03913307189941,0.0,-8.454210131958464e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124328613281,0.0,0.0,0.0001044496457325,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976928710937,0.0,0.0,0.0001099906075978,299.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.0,8.123872248688713e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,0.0001099905493902,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73150634765625,0.0,0.0,0.0005217454745434,286.43243408203125,294.1499938964844,299.4032287597656,295.0068054199219,299.86932373046875,299.42657470703125,285.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129210470244,1.9066648064836045e-06,0.0011110143968835,-0.0489595271646976,0.0,0.0,0.0,-0.0142653575167059,60.0,18.98065185546875,0.0,-8.444776256055776e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124328613281,0.0,0.0,0.0001044496457325,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976928710937,0.0,0.0,0.0001099906075978,299.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.0,8.123872248688713e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,0.0001099905493902,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73150634765625,0.0,0.0,0.0005217454745434,286.43243408203125,294.1499938964844,299.4032287597656,295.0068054199219,299.86932373046875,299.42657470703125,285.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129210470244,1.9066648064836045e-06,0.0011110143968835,-0.0489595271646976,0.0,0.0,0.0,-0.0142653575167059,60.0,18.98065185546875,0.0,-8.444776256055776e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046813964844,0.0,0.0,0.000104420883872,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,0.0001099603177863,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,8.121635619318113e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,0.0001099602595786,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,0.0005216018180362,286.4241638183594,294.1499938964844,299.3933410644531,295.0028686523437,299.8645324707031,299.41668701171875,285.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112614525482,1.903079578369216e-06,0.0011107114842161,-0.0488659031689167,0.0,0.0,0.0,-0.014247584156692,60.0,18.952129364013672,0.0,-8.440123622222019e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,0.0001043923111865,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.0001099302244256,299.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,8.11941281426698e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895446777344,0.0,0.0,0.0001099301662179,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158203125,0.0,0.0,0.0005214590928517,286.416015625,294.1499938964844,299.3834533691406,294.99908447265625,299.85968017578125,299.4068298339844,285.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123099830001,1.899516973935533e-06,0.0011104104341939,-0.0487728640437126,0.0,0.0,0.0,-0.0142299216240644,60.0,18.92395782470703,0.0,-8.435502252268635e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817932128906,0.0,0.0,0.000104335573269,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,0.0001098704815376,299.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6660461425781,0.0,0.0,8.114999945973977e-05,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0001098704233299,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70037841796875,0.0,0.0,0.0005211757379584,286.39990234375,294.1499938964844,299.3638610839844,294.9918212890625,299.849853515625,299.38720703125,285.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117049725726,1.8924444020740336e-06,0.001109812525101,-0.0485881641507148,0.0,0.0,0.0,-0.0141948582604527,60.0,18.868303298950195,0.0,-8.426330566635445e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817932128906,0.0,0.0,0.000104335573269,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,0.0001098704815376,299.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6660461425781,0.0,0.0,8.114999945973977e-05,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0001098704233299,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70037841796875,0.0,0.0,0.0005211757379584,286.39990234375,294.1499938964844,299.3638610839844,294.9918212890625,299.849853515625,299.38720703125,285.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117049725726,1.8924444020740336e-06,0.001109812525101,-0.0485881641507148,0.0,0.0,0.0,-0.0141948582604527,60.0,18.868303298950195,0.0,-8.426330566635445e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668395996094,0.0,0.0,0.0001042797448462,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,0.0001098116845241,299.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,8.110656926874071e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596069335937,0.0,0.0,0.0001098116263165,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,0.0005208968650549,286.3841552734375,294.1499938964844,299.3443908691406,294.98504638671875,299.8398742675781,299.3677062988281,285.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111098574474,1.885484152808204e-06,0.0011092243948951,-0.0484063923358917,0.0,0.0,0.0,-0.0141603527590632,60.0,18.814054489135746,0.0,-8.417309516062232e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668395996094,0.0,0.0,0.0001042797448462,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,0.0001098116845241,299.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,8.110656926874071e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596069335937,0.0,0.0,0.0001098116263165,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,0.0005208968650549,286.3841552734375,294.1499938964844,299.3443908691406,294.98504638671875,299.8398742675781,299.3677062988281,285.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111098574474,1.885484152808204e-06,0.0011092243948951,-0.0484063923358917,0.0,0.0,0.0,-0.0141603527590632,60.0,18.814054489135746,0.0,-8.417309516062232e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.0,0.0001042248259182,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,0.000109753847937,299.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63677978515625,0.0,0.0,8.106385939754546e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,0.0001097537970053,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701965332031,0.0,0.0,0.000520622532349,286.3687744140625,294.1499938964844,299.3251037597656,294.97882080078125,299.8297119140625,299.34832763671875,285.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105244047939,1.878638158814283e-06,0.0011086458107456,-0.048227597028017,0.0,0.0,0.0,-0.0141264135017991,60.0,18.761150360107425,0.0,-8.40844123217721e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.0,0.0001042248259182,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,0.000109753847937,299.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63677978515625,0.0,0.0,8.106385939754546e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,0.0001097537970053,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701965332031,0.0,0.0,0.000520622532349,286.3687744140625,294.1499938964844,299.3251037597656,294.97882080078125,299.8297119140625,299.34832763671875,285.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105244047939,1.878638158814283e-06,0.0011086458107456,-0.048227597028017,0.0,0.0,0.0,-0.0141264135017991,60.0,18.761150360107425,0.0,-8.40844123217721e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376342773437,0.0,0.0,0.0001041710129356,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,0.0001096971900551,299.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,8.102200081339106e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63055419921875,0.0,0.0,0.0001096971318474,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,0.0005203537875786,286.35369873046875,294.1499938964844,299.3060302734375,294.97320556640625,299.8194274902344,299.3291320800781,285.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099508265033,1.8719302943281944e-06,0.0011080788681283,-0.0480524078011512,0.0,0.0,0.0,-0.0140931587666273,60.0,18.7097110748291,0.0,-8.399756268318016e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376342773437,0.0,0.0,0.0001041710129356,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,0.0001096971900551,299.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,8.102200081339106e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63055419921875,0.0,0.0,0.0001096971318474,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,0.0005203537875786,286.35369873046875,294.1499938964844,299.3060302734375,294.97320556640625,299.8194274902344,299.3291320800781,285.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099508265033,1.8719302943281944e-06,0.0011080788681283,-0.0480524078011512,0.0,0.0,0.0,-0.0140931587666273,60.0,18.7097110748291,0.0,-8.399756268318016e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,0.0001041447321767,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168212890625,0.0,0.0,0.0001096695123123,299.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,8.100156264845282e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,0.0001096694541047,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,0.0005202225293032,286.3463134765625,294.1499938964844,299.2965393066406,294.9706115722656,299.814208984375,299.3196105957031,285.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096711969003,1.8686541807255708e-06,0.0011078024981543,-0.0479668453335762,0.0,0.0,0.0,-0.0140769202262163,60.0,18.684783935546875,0.0,-8.395516459813734e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,0.0001041188079398,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,0.0001096422056434,299.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,8.09813936939463e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,0.0001096421547117,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409912109375,0.0,0.0,0.0005200930172577,286.3389892578125,294.1499938964844,299.2871398925781,294.9682006835937,299.8089599609375,299.31011962890625,285.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.8654220639291448e-06,0.0011075293878093,-0.0478824265301227,0.0,0.0,0.0,-0.01406089682132,60.0,18.66026496887207,0.0,-8.39133420527105e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093444824219,0.0,0.0,0.0001040680508594,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,0.0001095887564588,299.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,8.094192162388936e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,0.0001095887055271,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,0.0005198395228944,286.3245849609375,294.1499938964844,299.2684631347656,294.9638977050781,299.7983703613281,299.291259765625,285.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088531464338,1.859094709288911e-06,0.0011069939937442,-0.0477171689271926,0.0,0.0,0.0,-0.0140295252203941,60.0,18.612207412719727,0.0,-8.383150884583301e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093444824219,0.0,0.0,0.0001040680508594,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,0.0001095887564588,299.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,8.094192162388936e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,0.0001095887055271,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,0.0005198395228944,286.3245849609375,294.1499938964844,299.2684631347656,294.9638977050781,299.7983703613281,299.291259765625,285.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088531464338,1.859094709288911e-06,0.0011069939937442,-0.0477171689271926,0.0,0.0,0.0,-0.0140295252203941,60.0,18.612207412719727,0.0,-8.383150884583301e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,0.0001040266579366,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58233642578125,0.0,0.0,0.0001095451734727,299.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,8.09097255114466e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,0.000109545115265,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.0,0.0,0.0005196328274905,286.3105163574219,294.1499938964844,299.25,294.9603271484375,299.7876281738281,299.27264404296875,285.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084116995334,1.853934008977376e-06,0.0011065577855333,-0.0475823767483234,0.0,0.0,0.0,-0.0140039399266242,60.0,18.56702995300293,0.0,-8.376478888294515e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,0.0001040266579366,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58233642578125,0.0,0.0,0.0001095451734727,299.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,8.09097255114466e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,0.000109545115265,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.0,0.0,0.0005196328274905,286.3105163574219,294.1499938964844,299.25,294.9603271484375,299.7876281738281,299.27264404296875,285.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084116995334,1.853934008977376e-06,0.0011065577855333,-0.0475823767483234,0.0,0.0,0.0,-0.0140039399266242,60.0,18.56702995300293,0.0,-8.376478888294515e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820007324219,0.0,0.0,0.0001040270726662,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689697265625,0.0,0.0,0.0001095456027542,299.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,8.091004565358162e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,0.0001095455518225,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,0.0005196348647587,286.2968139648437,294.1499938964844,299.2317810058594,294.9573059082031,299.7767333984375,299.2541809082031,285.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084154248237,1.8539816437623813e-06,0.0011065615108236,-0.0475836209952831,0.0,0.0,0.0,-0.0140041746199131,60.0,18.528573989868164,0.0,-8.376540705512525e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820007324219,0.0,0.0,0.0001040270726662,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689697265625,0.0,0.0,0.0001095456027542,299.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,8.091004565358162e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,0.0001095455518225,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,0.0005196348647587,286.2968139648437,294.1499938964844,299.2317810058594,294.9573059082031,299.7767333984375,299.2541809082031,285.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084154248237,1.8539816437623813e-06,0.0011065615108236,-0.0475836209952831,0.0,0.0,0.0,-0.0140041746199131,60.0,18.528573989868164,0.0,-8.376540705512525e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687866210937,0.0,0.0,0.000104085986095,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,0.0001096076375688,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546569824219,0.0,0.0,8.095586235867813e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56219482421875,0.0,0.0,0.0001096075866371,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,0.0005199291626922,286.2835998535156,294.1499938964844,299.2137756347656,294.9546813964844,299.765625,299.2359619140625,285.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090445332229,1.8613181964610703e-06,0.0011071831686422,-0.0477752424776554,0.0,0.0,0.0,-0.0140405539423227,60.0,18.500507354736328,0.0,-8.386025740492188e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687866210937,0.0,0.0,0.000104085986095,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,0.0001096076375688,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546569824219,0.0,0.0,8.095586235867813e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56219482421875,0.0,0.0,0.0001096075866371,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,0.0005199291626922,286.2835998535156,294.1499938964844,299.2137756347656,294.9546813964844,299.765625,299.2359619140625,285.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090445332229,1.8613181964610703e-06,0.0011071831686422,-0.0477752424776554,0.0,0.0,0.0,-0.0140405539423227,60.0,18.500507354736328,0.0,-8.386025740492188e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56219482421875,0.0,0.0,0.0001040952120092,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494384765625,0.0,0.0,0.0001096173509722,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,8.096303645288572e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,0.0001096173000405,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787353515625,0.0,0.0,0.0005199752631597,286.2770080566406,294.1499938964844,299.204833984375,294.9534912109375,299.7600402832031,299.2268371582031,285.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091449996456,1.862466319835221e-06,0.001107282587327,-0.0478052236139774,0.0,0.0,0.0,-0.0140462582930922,60.0,18.485429763793945,0.0,-8.387510774809925e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,0.0001041532159433,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,0.0001096784326364,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,8.100815466605127e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,0.0001096783817047,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,0.0005202650208957,286.2704162597656,294.1499938964844,299.1959533691406,294.952392578125,299.7544860839844,299.2177429199219,285.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097604874521,1.8696914594329428e-06,0.0011078907409682,-0.0479939319193363,0.0,0.0,0.0,-0.0140820648521184,60.0,18.472427368164062,0.0,-8.396858675041585e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,0.0001043041702359,299.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301208496094,0.0,0.0,0.0001098373977583,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52886962890625,0.0,0.0,8.112555951811373e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,0.0001098373468266,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0005210191011428,286.2575378417969,294.1499938964844,299.1783447265625,294.9504089355469,299.74322509765625,299.19970703125,285.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113660875707,1.888495717139449e-06,0.0011094775982201,-0.0484850443899631,0.0,0.0,0.0,-0.0141752772033214,60.0,18.45439338684082,0.0,-8.421212527309765e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,0.0001043041702359,299.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301208496094,0.0,0.0,0.0001098373977583,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52886962890625,0.0,0.0,8.112555951811373e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,0.0001098373468266,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0005210191011428,286.2575378417969,294.1499938964844,299.1783447265625,294.9504089355469,299.74322509765625,299.19970703125,285.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113660875707,1.888495717139449e-06,0.0011094775982201,-0.0484850443899631,0.0,0.0,0.0,-0.0141752772033214,60.0,18.45439338684082,0.0,-8.421212527309765e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,0.0001044950040522,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174560546875,0.0,0.0,0.0001100383524317,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,8.127398177748546e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,0.0001100383015,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,0.0005219723680056,286.2449035644531,294.1499938964844,299.1609191894531,294.9487609863281,299.7318420410156,299.1817626953125,285.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133989319205,1.912268317028065e-06,0.0011114865774288,-0.0491058565676212,0.0,0.0,0.0,-0.0142931304872035,60.0,18.44488525390625,0.0,-8.452050082041752e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,0.0001044950040522,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174560546875,0.0,0.0,0.0001100383524317,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,8.127398177748546e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,0.0001100383015,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,0.0005219723680056,286.2449035644531,294.1499938964844,299.1609191894531,294.9487609863281,299.7318420410156,299.1817626953125,285.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133989319205,1.912268317028065e-06,0.0011114865774288,-0.0491058565676212,0.0,0.0,0.0,-0.0142931304872035,60.0,18.44488525390625,0.0,-8.452050082041752e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,0.0001047467521857,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.0001103034519474,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,8.146978507284075e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,0.0001103034010156,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,0.0005232299445196,286.2326965332031,294.1499938964844,299.1436462402344,294.9473571777344,299.7202453613281,299.1640930175781,285.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160818394273,1.9436306502029765e-06,0.0011141381692141,-0.0499247871339321,0.0,0.0,0.0,-0.0144486157223582,60.0,18.44753074645996,0.0,-8.492819603134195e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,0.0001047467521857,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.0001103034519474,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,8.146978507284075e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,0.0001103034010156,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,0.0005232299445196,286.2326965332031,294.1499938964844,299.1436462402344,294.9473571777344,299.7202453613281,299.1640930175781,285.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160818394273,1.9436306502029765e-06,0.0011141381692141,-0.0499247871339321,0.0,0.0,0.0,-0.0144486157223582,60.0,18.44753074645996,0.0,-8.492819603134195e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,0.0001050121136358,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,0.0001105828923755,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918518066406,0.0,0.0,8.167617488652468e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.0,0.0,0.0001105828414438,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.0005245555075816,286.22088623046875,294.1499938964844,299.1265563964844,294.9462585449219,299.70849609375,299.1465148925781,285.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189086362719,1.9766891909966944e-06,0.0011169320205226,-0.0507879070937633,0.0,0.0,0.0,-0.0146125061437487,60.0,18.455127716064453,0.0,-8.535900519746067e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,0.0001050121136358,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,0.0001105828923755,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918518066406,0.0,0.0,8.167617488652468e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.0,0.0,0.0001105828414438,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.0005245555075816,286.22088623046875,294.1499938964844,299.1265563964844,294.9462585449219,299.70849609375,299.1465148925781,285.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189086362719,1.9766891909966944e-06,0.0011169320205226,-0.0507879070937633,0.0,0.0,0.0,-0.0146125061437487,60.0,18.455127716064453,0.0,-8.535900519746067e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.0001051520666806,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,0.000110730266897,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,8.178503048839048e-05,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,0.0001107302159653,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51434326171875,0.0,0.0,0.0005252545815892,286.2149658203125,294.1499938964844,299.1180419921875,294.94580078125,299.70263671875,299.1377258300781,285.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204013135284,1.994124886550708e-06,0.0011184072354808,-0.0512430816888809,0.0,0.0,0.0,-0.0146989533677697,60.0,18.45964431762696,0.0,-8.558665598457085e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.0001053128726198,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0001108996002585,299.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,8.191009692382067e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0001108995493268,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,0.0005260578473098,286.2093811035156,294.1499938964844,299.1095886230469,294.9454040527344,299.69659423828125,299.1290588378906,285.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221133172512,2.01415832634666e-06,0.0011200992157682,-0.0517660416662693,0.0,0.0,0.0,-0.0147982640191912,60.0,18.46896743774414,0.0,-8.584860466953614e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
