time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965020,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810485839844,0.0,0.0,0.0001056191467796,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,0.0001112221289076,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,8.214831177610904e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,0.0001112220779759,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961853027344,0.0,0.0,0.0005275877774693,286.1980285644531,294.1499938964844,299.0927734375,294.9447631835937,299.6846008300781,299.1116943359375,285.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253753909841,2.052315267064841e-06,0.0011233231052756,-0.0527619831264019,0.0,0.0,0.0,-0.0149874258786439,60.0,18.48480224609375,0.0,-8.634862780354524e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810485839844,0.0,0.0,0.0001056191467796,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,0.0001112221289076,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,8.214831177610904e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,0.0001112220779759,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961853027344,0.0,0.0,0.0005275877774693,286.1980285644531,294.1499938964844,299.0927734375,294.9447631835937,299.6846008300781,299.1116943359375,285.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253753909841,2.052315267064841e-06,0.0011233231052756,-0.0527619831264019,0.0,0.0,0.0,-0.0149874258786439,60.0,18.48480224609375,0.0,-8.634862780354524e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,0.000105958613858,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,0.0001115796039812,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,8.241234172601253e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,0.0001115795530495,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,0.0005292835412546,286.1868896484375,294.1499938964844,299.0760498046875,294.9443664550781,299.67254638671875,299.0944519042969,285.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289934627711,2.09460790756566e-06,0.0011268989183008,-0.0538656860589981,0.0,0.0,0.0,-0.0151971019804477,60.0,18.505237579345703,0.0,-8.690454222914924e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,0.000105958613858,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,0.0001115796039812,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,8.241234172601253e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,0.0001115795530495,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,0.0005292835412546,286.1868896484375,294.1499938964844,299.0760498046875,294.9443664550781,299.67254638671875,299.0944519042969,285.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289934627711,2.09460790756566e-06,0.0011268989183008,-0.0538656860589981,0.0,0.0,0.0,-0.0151971019804477,60.0,18.505237579345703,0.0,-8.690454222914924e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,0.0001062881128746,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,0.0001119265798479,299.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,8.266862278105691e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,0.0001119265361921,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723205566406,0.0,0.0,0.0005309294792823,286.17596435546875,294.1499938964844,299.0594787597656,294.9441223144531,299.6603698730469,299.0772705078125,285.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132502220571,2.1356581783038564e-06,0.0011303665814921,-0.0549367927014827,0.0,0.0,0.0,-0.0154006034135818,60.0,18.52710723876953,0.0,-8.744583368525127e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,0.0001062881128746,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,0.0001119265798479,299.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,8.266862278105691e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,0.0001119265361921,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723205566406,0.0,0.0,0.0005309294792823,286.17596435546875,294.1499938964844,299.0594787597656,294.9441223144531,299.6603698730469,299.0772705078125,285.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132502220571,2.1356581783038564e-06,0.0011303665814921,-0.0549367927014827,0.0,0.0,0.0,-0.0154006034135818,60.0,18.52710723876953,0.0,-8.744583368525127e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,0.0001066422846633,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,0.0001122995381592,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,8.294408326037228e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44049072265625,0.0,0.0,0.0001122994945035,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607238769531,0.0,0.0,0.0005326986429281,286.1653747558594,294.1499938964844,299.04296875,294.9440612792969,299.6480407714844,299.0603332519531,285.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362798977643,2.179783223255072e-06,0.0011341001372784,-0.0560879148542881,0.0,0.0,0.0,-0.0156193785369396,60.0,18.55238151550293,0.0,-8.802953033182349e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,0.0001066422846633,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,0.0001122995381592,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,8.294408326037228e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44049072265625,0.0,0.0,0.0001122994945035,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607238769531,0.0,0.0,0.0005326986429281,286.1653747558594,294.1499938964844,299.04296875,294.9440612792969,299.6480407714844,299.0603332519531,285.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362798977643,2.179783223255072e-06,0.0011341001372784,-0.0560879148542881,0.0,0.0,0.0,-0.0156193785369396,60.0,18.55238151550293,0.0,-8.802953033182349e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,0.0001068083292921,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.0001124743866967,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,8.307323150802404e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349060058594,0.0,0.0,0.0001124743430409,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.0005335280438885,286.1601867675781,294.1499938964844,299.0347595214844,294.944091796875,299.641845703125,299.0518798828125,285.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.200469680246897e-06,0.0011358465999364,-0.0566275008022785,0.0,0.0,0.0,-0.0157219246029853,60.0,18.56528091430664,0.0,-8.830384956581838e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,0.0001069806385203,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.424072265625,0.0,0.0,0.0001126558418036,299.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,8.320724737131968e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.429443359375,0.0,0.0,0.0001126557908719,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,0.000534388818778,286.1551818847656,294.1499938964844,299.0265808105469,294.94415283203125,299.63555908203125,299.0434875488281,285.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398810893297,2.2219369384401944e-06,0.001137659070082,-0.057187408208847,0.0,0.0,0.0,-0.0158283412456512,60.0,18.579015731811523,0.0,-8.858896904939686e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,0.0001073197781806,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134826660156,0.0,0.0,0.0001130129676312,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,8.347102266270667e-05,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,0.0001130129239754,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,0.0005360828945413,286.1455078125,294.1499938964844,299.0102233886719,294.94439697265625,299.62286376953125,299.0267944335937,285.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434945045039,2.2641888790531084e-06,0.0011412303429096,-0.0582892559468746,0.0,0.0,0.0,-0.0160378087311983,60.0,18.60671043395996,0.0,-8.915148441701606e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,0.0001073197781806,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134826660156,0.0,0.0,0.0001130129676312,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,8.347102266270667e-05,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,0.0001130129239754,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,0.0005360828945413,286.1455078125,294.1499938964844,299.0102233886719,294.94439697265625,299.62286376953125,299.0267944335937,285.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434945045039,2.2641888790531084e-06,0.0011412303429096,-0.0582892559468746,0.0,0.0,0.0,-0.0160378087311983,60.0,18.60671043395996,0.0,-8.915148441701606e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0001076629196177,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40283203125,0.0,0.0,0.0001133743062382,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,8.373790478799492e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,0.0001133742625825,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,0.0005377969355322,286.1357727050781,294.1499938964844,298.9939880371094,294.9447326660156,299.6101989746094,299.0101013183594,285.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471514590084,2.3069399048836203e-06,0.0011448445729911,-0.059403907507658,0.0,0.0,0.0,-0.016249755397439,60.0,18.63460350036621,0.0,-8.972244813776342e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0001076629196177,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40283203125,0.0,0.0,0.0001133743062382,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,8.373790478799492e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,0.0001133742625825,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,0.0005377969355322,286.1357727050781,294.1499938964844,298.9939880371094,294.9447326660156,299.6101989746094,299.0101013183594,285.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471514590084,2.3069399048836203e-06,0.0011448445729911,-0.059403907507658,0.0,0.0,0.0,-0.016249755397439,60.0,18.63460350036621,0.0,-8.972244813776342e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,0.0001079881767509,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,0.0001137168219429,299.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,8.399088255828246e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,0.0001137167782871,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,0.0005394216859713,286.1264953613281,294.1499938964844,298.9777526855469,294.9451599121094,299.59735107421875,298.9934997558594,285.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506158625707,2.3474631234421395e-06,0.0011482684640213,-0.0604602769017219,0.0,0.0,0.0,-0.0164506491273641,60.0,18.66138458251953,0.0,-9.026534542044828e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,0.0001079881767509,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,0.0001137168219429,299.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,8.399088255828246e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,0.0001137167782871,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,0.0005394216859713,286.1264953613281,294.1499938964844,298.9777526855469,294.9451599121094,299.59735107421875,298.9934997558594,285.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506158625707,2.3474631234421395e-06,0.0011482684640213,-0.0604602769017219,0.0,0.0,0.0,-0.0164506491273641,60.0,18.66138458251953,0.0,-9.026534542044828e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,0.000108318941784,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,0.0001140651365858,299.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,8.424814586760476e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,0.0001140650929301,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,0.000541073968634,286.1173095703125,294.1499938964844,298.96160888671875,294.9456787109375,299.58447265625,298.9769592285156,286.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154143596068,2.3886732378741726e-06,0.0011517548700794,-0.0615343414247036,0.0,0.0,0.0,-0.0166549682617187,60.0,18.688196182250977,0.0,-9.081911400699029e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,0.000108318941784,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,0.0001140651365858,299.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,8.424814586760476e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,0.0001140650929301,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,0.000541073968634,286.1173095703125,294.1499938964844,298.96160888671875,294.9456787109375,299.58447265625,298.9769592285156,286.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154143596068,2.3886732378741726e-06,0.0011517548700794,-0.0615343414247036,0.0,0.0,0.0,-0.0166549682617187,60.0,18.688196182250977,0.0,-9.081911400699029e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,0.0001084645773516,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0001142184992204,299.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,8.436141797574237e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,0.0001142184555646,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,0.0005418014479801,286.11309814453125,294.1499938964844,298.9535217285156,294.9459533691406,299.5779113769531,298.9687805175781,286.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556920362636,2.406817202427192e-06,0.0011532851494848,-0.0620071701705455,0.0,0.0,0.0,-0.0167449042201042,60.0,18.699764251708984,0.0,-9.106346965381816e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,0.0001086292904801,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,0.000114391943498,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,8.44895257614553e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,0.0001143918998423,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0005426242132671,286.108642578125,294.1499938964844,298.9454650878906,294.9462585449219,299.5714111328125,298.9605407714844,286.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157448394224,2.4273381313832942e-06,0.0011550210183486,-0.0625418871641159,0.0,0.0,0.0,-0.0168466456234455,60.0,18.713348388671875,0.0,-9.134022604939673e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,0.0001088965946109,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,0.0001146734284702,299.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,8.469742897432297e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.0001146733848145,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,0.0005439594970084,286.1005859375,294.1499938964844,298.9293518066406,294.94683837890625,299.55816650390625,298.94415283203125,286.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160294516012,2.4606410988781136e-06,0.0011578338453546,-0.0634095594286918,0.0,0.0,0.0,-0.0170117374509573,60.0,18.733444213867188,0.0,-9.179026250194512e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,0.0001088965946109,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,0.0001146734284702,299.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,8.469742897432297e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.0001146733848145,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,0.0005439594970084,286.1005859375,294.1499938964844,298.9293518066406,294.94683837890625,299.55816650390625,298.94415283203125,286.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160294516012,2.4606410988781136e-06,0.0011578338453546,-0.0634095594286918,0.0,0.0,0.0,-0.0170117374509573,60.0,18.733444213867188,0.0,-9.179026250194512e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,0.0001091798403649,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,0.0001149716990767,299.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,8.491773769492283e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583679199219,0.0,0.0,0.0001149716554209,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,0.0005453744088299,286.0924987792969,294.1499938964844,298.9132385253906,294.9474792480469,299.544921875,298.92779541015625,286.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633201502263,2.4959313122963067e-06,0.0011608243221417,-0.0643288418650627,0.0,0.0,0.0,-0.0171867311000823,60.0,18.75487518310547,0.0,-9.226835118170129e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,0.0001091798403649,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,0.0001149716990767,299.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,8.491773769492283e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583679199219,0.0,0.0,0.0001149716554209,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,0.0005453744088299,286.0924987792969,294.1499938964844,298.9132385253906,294.9474792480469,299.544921875,298.92779541015625,286.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633201502263,2.4959313122963067e-06,0.0011608243221417,-0.0643288418650627,0.0,0.0,0.0,-0.0171867311000823,60.0,18.75487518310547,0.0,-9.226835118170129e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,0.0001094276449293,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,0.0001152326440205,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,8.511047053616494e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,0.0001152326076407,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,0.0005466122529469,286.0846252441406,294.1499938964844,298.8971252441406,294.9480895996094,299.5316162109375,298.91143798828125,286.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659578885883,2.5268038825743133e-06,0.001163431094028,-0.0651329308748245,0.0,0.0,0.0,-0.0173397734761238,60.0,18.772375106811523,0.0,-9.26876140283639e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,0.0001094276449293,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,0.0001152326440205,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,8.511047053616494e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,0.0001152326076407,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,0.0005466122529469,286.0846252441406,294.1499938964844,298.8971252441406,294.9480895996094,299.5316162109375,298.91143798828125,286.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659578885883,2.5268038825743133e-06,0.001163431094028,-0.0651329308748245,0.0,0.0,0.0,-0.0173397734761238,60.0,18.772375106811523,0.0,-9.26876140283639e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,0.0001096453124773,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,0.0001154618585132,299.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,8.527976751793176e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,0.0001154618221335,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,0.0005476995720528,286.0770568847656,294.1499938964844,298.8809814453125,294.9486999511719,299.51824951171875,298.8951110839844,286.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168277231045,2.5539222860970767e-06,0.0011657233117148,-0.0658391341567039,0.0,0.0,0.0,-0.017474215477705,60.0,18.785669326782227,0.0,-9.305667703074505e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,0.0001096453124773,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,0.0001154618585132,299.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,8.527976751793176e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,0.0001154618221335,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,0.0005476995720528,286.0770568847656,294.1499938964844,298.8809814453125,294.9486999511719,299.51824951171875,298.8951110839844,286.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168277231045,2.5539222860970767e-06,0.0011657233117148,-0.0658391341567039,0.0,0.0,0.0,-0.017474215477705,60.0,18.785669326782227,0.0,-9.305667703074505e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,0.0001097666827263,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.0001155896752607,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,8.537416579201818e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.0,0.0001155896316049,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0005483058630488,286.0732116699219,294.1499938964844,298.8728942871094,294.948974609375,299.5115661621094,298.886962890625,286.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695718858391,2.5690439997561043e-06,0.0011670029489323,-0.0662328824400901,0.0,0.0,0.0,-0.0175491906702518,60.0,18.79394721984864,0.0,-9.326279126753437e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,0.0001098537904908,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,0.0001156814032583,299.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,8.544191223336384e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,0.0001156813596026,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,0.0005487409653142,286.0694580078125,294.1499938964844,298.8648376464844,294.9492492675781,299.5048522949219,298.8787841796875,286.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704934295266,2.579895635790308e-06,0.0011679135495796,-0.0665154308080673,0.0,0.0,0.0,-0.0176029559224843,60.0,18.79874420166016,0.0,-9.341084705738468e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,0.0001100059744203,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0001158416489488,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,8.556027751183137e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,0.000115841612569,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,0.0005495011573657,286.0622863769531,294.1499938964844,298.8486328125,294.94976806640625,299.4913635253906,298.86248779296875,286.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721146292984,2.59885428022244e-06,0.0011695157736539,-0.0670090243220329,0.0,0.0,0.0,-0.0176969431340694,60.0,18.80326271057129,0.0,-9.366979014657772e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,0.0001100059744203,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0001158416489488,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,8.556027751183137e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,0.000115841612569,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,0.0005495011573657,286.0622863769531,294.1499938964844,298.8486328125,294.94976806640625,299.4913635253906,298.86248779296875,286.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721146292984,2.59885428022244e-06,0.0011695157736539,-0.0670090243220329,0.0,0.0,0.0,-0.0176969431340694,60.0,18.80326271057129,0.0,-9.366979014657772e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,0.0001101208472391,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,0.0001159626190201,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,8.564961899537593e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,0.0001159625826403,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301696777344,0.0,0.0,0.0005500750266946,286.0553894042969,294.1499938964844,298.8323974609375,294.9501953125,299.477783203125,298.8461608886719,286.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733412975445,2.6131649519811617e-06,0.0011707281228154,-0.0673815682530403,0.0,0.0,0.0,-0.0177679061889648,60.0,18.80227851867676,0.0,-9.386548072143341e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,0.0001101208472391,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,0.0001159626190201,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,8.564961899537593e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,0.0001159625826403,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301696777344,0.0,0.0,0.0005500750266946,286.0553894042969,294.1499938964844,298.8323974609375,294.9501953125,299.477783203125,298.8461608886719,286.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733412975445,2.6131649519811617e-06,0.0011707281228154,-0.0673815682530403,0.0,0.0,0.0,-0.0177679061889648,60.0,18.80227851867676,0.0,-9.386548072143341e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.0001101808738894,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,0.0001160258252639,299.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,8.569630881538615e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,0.0001160257888841,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,0.000550374854356,286.0489501953125,294.1499938964844,298.8160705566406,294.95050048828125,299.4641418457031,298.82977294921875,286.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739819310605,2.620640998429735e-06,0.0011713613057509,-0.0675761774182319,0.0,0.0,0.0,-0.0178049765527248,60.0,18.79266357421875,0.0,-9.396779176995552e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.0001101808738894,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,0.0001160258252639,299.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,8.569630881538615e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,0.0001160257888841,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,0.000550374854356,286.0489501953125,294.1499938964844,298.8160705566406,294.95050048828125,299.4641418457031,298.82977294921875,286.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739819310605,2.620640998429735e-06,0.0011713613057509,-0.0675761774182319,0.0,0.0,0.0,-0.0178049765527248,60.0,18.79266357421875,0.0,-9.396779176995552e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,0.0001102020032703,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,0.0001160480824182,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,8.571273792767897e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,0.0001160480387625,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,0.0005504804430529,286.0429077148437,294.1499938964844,298.7996826171875,294.9507141113281,299.4504089355469,298.8133850097656,286.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742112692445,2.6232717118546134e-06,0.0011715879663825,-0.0676446482539177,0.0,0.0,0.0,-0.0178180392831563,60.0,18.775850296020508,0.0,-9.400380207580385e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,0.0001102020032703,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,0.0001160480824182,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,8.571273792767897e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,0.0001160480387625,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,0.0005504804430529,286.0429077148437,294.1499938964844,298.7996826171875,294.9507141113281,299.4504089355469,298.8133850097656,286.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742112692445,2.6232717118546134e-06,0.0011715879663825,-0.0676446482539177,0.0,0.0,0.0,-0.0178180392831563,60.0,18.775850296020508,0.0,-9.400380207580385e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,0.0001102344467653,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,0.0001160822430392,299.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,8.573797822464257e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,0.0001160822066594,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,0.0005506424931809,286.0398864746094,294.1499938964844,298.7914733886719,294.9507751464844,299.44354248046875,298.80517578125,286.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745613301172,2.627313278935617e-06,0.0011719339527189,-0.0677498579025268,0.0,0.0,0.0,-0.0178380981087684,60.0,18.769399642944336,0.0,-9.405913914406484e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
