time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967360,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,0.0001102314345189,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,0.0001160790707217,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,8.573563536629081e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,0.0001160790343419,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,0.0005506274756044,286.03680419921875,294.1499938964844,298.7832336425781,294.9508056640625,299.4366760253906,298.7969970703125,286.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745177907869,2.62693538388703e-06,0.0011718907626345,-0.0677400305867195,0.0,0.0,0.0,-0.0178361684083938,60.0,18.761796951293945,0.0,-9.405398060380321e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,0.0001101619636756,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,0.0001160059109679,299.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,8.568159682909027e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,0.0001160058745881,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,0.00055028044153,286.03094482421875,294.1499938964844,298.76666259765625,294.95074462890625,299.42291259765625,298.780517578125,286.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737765744328,2.6182758574577747e-06,0.0011711583938449,-0.0675146132707595,0.0,0.0,0.0,-0.017793234437704,60.0,18.73529624938965,0.0,-9.39354194429143e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,0.0001101619636756,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,0.0001160059109679,299.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,8.568159682909027e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,0.0001160058745881,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,0.00055028044153,286.03094482421875,294.1499938964844,298.76666259765625,294.95074462890625,299.42291259765625,298.780517578125,286.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737765744328,2.6182758574577747e-06,0.0011711583938449,-0.0675146132707595,0.0,0.0,0.0,-0.017793234437704,60.0,18.73529624938965,0.0,-9.39354194429143e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,0.0001100124209187,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0001158484374172,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,8.556528337066993e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,0.0001158483937615,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0005495334626175,286.0254211425781,294.1499938964844,298.75,294.95050048828125,299.4090881347656,298.76397705078125,286.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721851769834,2.599639628897421e-06,0.0011695855064317,-0.0670294687151908,0.0,0.0,0.0,-0.0177008546888828,60.0,18.696765899658203,0.0,-9.36805193418877e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,0.0001100124209187,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0001158484374172,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,8.556528337066993e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,0.0001158483937615,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0005495334626175,286.0254211425781,294.1499938964844,298.75,294.95050048828125,299.4090881347656,298.76397705078125,286.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721851769834,2.599639628897421e-06,0.0011695855064317,-0.0670294687151908,0.0,0.0,0.0,-0.0177008546888828,60.0,18.696765899658203,0.0,-9.36805193418877e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,0.0001096866762964,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,0.0001155054123955,299.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,8.531192725058645e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26690673828125,0.0,0.0,0.0001155053760157,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.000547906383872,286.0204162597656,294.1499938964844,298.733154296875,294.9501953125,299.3952331542969,298.7472839355469,286.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687203077599,2.559050244599348e-06,0.0011661612661555,-0.0659726560115814,0.0,0.0,0.0,-0.0174996610730886,60.0,18.631969451904297,0.0,-9.312653759252498e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,0.0001096866762964,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,0.0001155054123955,299.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,8.531192725058645e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26690673828125,0.0,0.0,0.0001155053760157,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.000547906383872,286.0204162597656,294.1499938964844,298.733154296875,294.9501953125,299.3952331542969,298.7472839355469,286.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687203077599,2.559050244599348e-06,0.0011661612661555,-0.0659726560115814,0.0,0.0,0.0,-0.0174996610730886,60.0,18.631969451904297,0.0,-9.312653759252498e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.000109387365228,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001151902251876,299.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,8.507913298672065e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,0.0001151901888079,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,0.0005464112618938,286.0155029296875,294.1499938964844,298.716064453125,294.9499206542969,299.3813781738281,298.7305603027344,286.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655428679659,2.52175436799007e-06,0.0011630210792645,-0.065001405775547,0.0,0.0,0.0,-0.0173148233443498,60.0,18.567211151123047,0.0,-9.26189542838074e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.000109387365228,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001151902251876,299.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,8.507913298672065e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,0.0001151901888079,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,0.0005464112618938,286.0155029296875,294.1499938964844,298.716064453125,294.9499206542969,299.3813781738281,298.7305603027344,286.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655428679659,2.52175436799007e-06,0.0011630210792645,-0.065001405775547,0.0,0.0,0.0,-0.0173148233443498,60.0,18.567211151123047,0.0,-9.26189542838074e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,0.0001091380981961,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.0001149277304648,299.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,8.48852505441755e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.000114927694085,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,0.0005451661418192,286.0131530761719,294.1499938964844,298.7074279785156,294.9498291015625,299.3744506835937,298.7221984863281,286.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628858046606,2.4906942144298228e-06,0.0011603950988501,-0.0641924142837524,0.0,0.0,0.0,-0.0171608366072177,60.0,18.52446556091309,0.0,-9.219730401355265e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,0.0001088251083274,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0001145981368608,299.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,8.464181883027777e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.000114598100481,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,0.000543602684047,286.0108947753906,294.1499938964844,298.6987609863281,294.94976806640625,299.3675231933594,298.7138061523437,286.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595443356782,2.4516939447494224e-06,0.0011570926290005,-0.0631764531135559,0.0,0.0,0.0,-0.0169674567878246,60.0,18.47410011291504,0.0,-9.166922865233573e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0001079343928722,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0001136601713369,299.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,8.39490385260433e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,0.0001136601349571,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0005391534068621,286.0066833496094,294.1499938964844,298.68121337890625,294.9496459960937,299.353759765625,298.6969909667969,286.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150059630163,2.3407112621498527e-06,0.0011477189837023,-0.0602842569351196,0.0,0.0,0.0,-0.0164172817021608,60.0,18.33895301818848,0.0,-9.017474411621153e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0001079343928722,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0001136601713369,299.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,8.39490385260433e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,0.0001136601349571,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0005391534068621,286.0066833496094,294.1499938964844,298.68121337890625,294.9496459960937,299.353759765625,298.6969909667969,286.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150059630163,2.3407112621498527e-06,0.0011477189837023,-0.0602842569351196,0.0,0.0,0.0,-0.0164172817021608,60.0,18.33895301818848,0.0,-9.017474411621153e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0001069515710696,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,0.000112625210022,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,8.318461914313957e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,0.0001126251809182,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,0.0005342440563254,286.0025634765625,294.1499938964844,298.6634216308594,294.9495849609375,299.3399963378906,298.6801452636719,286.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395900510251,2.218252802776988e-06,0.001137371873483,-0.0570913031697273,0.0,0.0,0.0,-0.0158101972192525,60.0,18.190370559692383,0.0,-8.853997712776619e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0001069515710696,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,0.000112625210022,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,8.318461914313957e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,0.0001126251809182,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,0.0005342440563254,286.0025634765625,294.1499938964844,298.6634216308594,294.9495849609375,299.3399963378906,298.6801452636719,286.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395900510251,2.218252802776988e-06,0.001137371873483,-0.0570913031697273,0.0,0.0,0.0,-0.0158101972192525,60.0,18.190370559692383,0.0,-8.853997712776619e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,0.0001056385954143,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,0.0001112425816245,299.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,8.216340938815847e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,0.0001112425452447,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0005276854499243,285.9989013671875,294.1499938964844,298.6454162597656,294.9495849609375,299.3263854980469,298.6635131835937,286.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125598559156,2.054660853900714e-06,0.0011235439451411,-0.0528231784701347,0.0,0.0,0.0,-0.0149991670623421,60.0,17.99553108215332,0.0,-8.63793871985763e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,0.0001056385954143,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,0.0001112425816245,299.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,8.216340938815847e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,0.0001112425452447,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0005276854499243,285.9989013671875,294.1499938964844,298.6454162597656,294.9495849609375,299.3263854980469,298.6635131835937,286.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125598559156,2.054660853900714e-06,0.0011235439451411,-0.0528231784701347,0.0,0.0,0.0,-0.0149991670623421,60.0,17.99553108215332,0.0,-8.63793871985763e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,0.0001042229559971,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,0.0001097518397727,299.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,8.106235327431932e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,0.0001097518106689,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,0.0005206140922382,285.9954833984375,294.1499938964844,298.6271667480469,294.9496765136719,299.3128662109375,298.6470031738281,286.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105159064754,1.8782817505780256e-06,0.0011086376616731,-0.0482182689011096,0.0,0.0,0.0,-0.0141247566789388,60.0,17.78019905090332,0.0,-8.407977247770759e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,0.0001042229559971,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,0.0001097518397727,299.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,8.106235327431932e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,0.0001097518106689,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,0.0005206140922382,285.9954833984375,294.1499938964844,298.6271667480469,294.9496765136719,299.3128662109375,298.6470031738281,286.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105159064754,1.8782817505780256e-06,0.0011086376616731,-0.0482182689011096,0.0,0.0,0.0,-0.0141247566789388,60.0,17.78019905090332,0.0,-8.407977247770759e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,0.0001034886445268,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,0.0001089785801013,299.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,8.049122698139399e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,0.0001089785509975,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,0.0005169460782781,285.9937744140625,294.1499938964844,298.61798095703125,294.9497375488281,299.3061218261719,298.63873291015625,286.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026841821148,1.7867924952952308e-06,0.0011008974397554,-0.0458284690976142,0.0,0.0,0.0,-0.0136711513623595,60.0,17.672019958496094,0.0,-8.289915598425068e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0001027141770464,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,0.0001081630252883,299.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,7.988885772647336e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,0.0001081629889085,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0005130774807184,285.9920959472656,294.1499938964844,298.60870361328125,294.9498291015625,299.29937744140625,298.6304931640625,286.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6902999959711451e-06,0.0010927310213446,-0.0433071441948413,0.0,0.0,0.0,-0.0131927262991666,60.0,17.556886672973633,0.0,-8.166301057599412e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22235107421875,0.0,0.0,0.0001012046486721,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,0.0001065734177245,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,7.871478010201827e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,0.0001065733886207,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,0.0005055370857007,285.9889831542969,294.1499938964844,298.59002685546875,294.9500427246094,299.2859802246094,298.6142578125,286.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5022309298728942e-06,0.0010768373031169,-0.0383906327188015,0.0,0.0,0.0,-0.0122603643685579,60.0,17.318525314331055,0.0,-7.928031919846036e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22235107421875,0.0,0.0,0.0001012046486721,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,0.0001065734177245,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,7.871478010201827e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,0.0001065733886207,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,0.0005055370857007,285.9889831542969,294.1499938964844,298.59002685546875,294.9500427246094,299.2859802246094,298.6142578125,286.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5022309298728942e-06,0.0010768373031169,-0.0383906327188015,0.0,0.0,0.0,-0.0122603643685579,60.0,17.318525314331055,0.0,-7.928031919846036e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,9.977786976378412e-05,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,0.0001050709470291,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,7.760506559861824e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,0.0001050709179253,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,0.0004984100814908,285.9861145019531,294.1499938964844,298.5711364746094,294.9503173828125,299.27264404296875,298.5984802246094,286.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.324474396824371e-06,0.0010618125088512,-0.0337411910295486,0.0,0.0,0.0,-0.0113791143521666,60.0,17.08179473876953,0.0,-7.706067606250144e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,9.977786976378412e-05,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,0.0001050709470291,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,7.760506559861824e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,0.0001050709179253,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,0.0004984100814908,285.9861145019531,294.1499938964844,298.5711364746094,294.9503173828125,299.27264404296875,298.5984802246094,286.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.324474396824371e-06,0.0010618125088512,-0.0337411910295486,0.0,0.0,0.0,-0.0113791143521666,60.0,17.08179473876953,0.0,-7.706067606250144e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,9.846991451922804e-05,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,0.0001036936155287,299.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,7.658777030883357e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.0001036935864249,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0004918766207993,285.98345947265625,294.1499938964844,298.552001953125,294.95068359375,299.2593994140625,298.5829772949219,286.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492008877918,1.1615252333285753e-06,0.0010480394121259,-0.0294771548360586,0.0,0.0,0.0,-0.0105712739750742,60.0,16.85517692565918,0.0,-7.505357757509047e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,9.846991451922804e-05,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,0.0001036936155287,299.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,7.658777030883357e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.0001036935864249,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0004918766207993,285.98345947265625,294.1499938964844,298.552001953125,294.95068359375,299.2593994140625,298.5829772949219,286.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492008877918,1.1615252333285753e-06,0.0010480394121259,-0.0294771548360586,0.0,0.0,0.0,-0.0105712739750742,60.0,16.85517692565918,0.0,-7.505357757509047e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20782470703125,0.0,0.0,9.734132618177682e-05,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.0001025051460601,299.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,7.570996967842802e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,0.0001025051169563,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.0004862390633206,285.9810485839844,294.1499938964844,298.5326538085937,294.9511108398437,299.2461853027344,298.5677795410156,286.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371753014624,1.0209226957158537e-06,0.0010361544555053,-0.025796603411436,0.0,0.0,0.0,-0.0098742172122001,60.0,16.649145126342773,0.0,-7.334299567673952e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20782470703125,0.0,0.0,9.734132618177682e-05,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.0001025051460601,299.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,7.570996967842802e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,0.0001025051169563,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.0004862390633206,285.9810485839844,294.1499938964844,298.5326538085937,294.9511108398437,299.2461853027344,298.5677795410156,286.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371753014624,1.0209226957158537e-06,0.0010361544555053,-0.025796603411436,0.0,0.0,0.0,-0.0098742172122001,60.0,16.649145126342773,0.0,-7.334299567673952e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,9.680930816102772e-05,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,0.0001019449118757,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,7.52961786929518e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,0.0001019448827719,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.0004835815634578,285.9799194335937,294.1499938964844,298.5229187011719,294.95135498046875,299.23956298828125,298.5602722167969,286.3474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315091349184,9.546440651320154e-07,0.0010305545292794,-0.024061257019639,0.0,0.0,0.0,-0.0095456438139081,60.0,16.551816940307617,0.0,-7.254347167418018e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,9.633212175685912e-05,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,0.000101442405139,299.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,7.49250320950523e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,0.0001014423833112,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,0.0004811979306396,285.97882080078125,294.1499938964844,298.5130920410156,294.9515991210937,299.23297119140625,298.55279541015625,286.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264216689392,8.951956829150731e-07,0.0010255264351144,-0.0225045699626207,0.0,0.0,0.0,-0.0092509053647518,60.0,16.458240509033203,0.0,-7.183007255662234e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,9.555550786899404e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,0.0001006245947792,299.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,7.432099664583802e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,0.0001006245656753,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,0.0004773185937665,285.9768371582031,294.1499938964844,298.49334716796875,294.9521789550781,299.2197265625,298.5380249023437,286.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018144772388,7.984451713127783e-07,0.0010173462796956,-0.0199707597494125,0.0,0.0,0.0,-0.0087712416425347,60.0,16.297378540039062,0.0,-7.067656326853466e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,9.555550786899404e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,0.0001006245947792,299.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,7.432099664583802e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,0.0001006245656753,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,0.0004773185937665,285.9768371582031,294.1499938964844,298.49334716796875,294.9521789550781,299.2197265625,298.5380249023437,286.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018144772388,7.984451713127783e-07,0.0010173462796956,-0.0199707597494125,0.0,0.0,0.0,-0.0087712416425347,60.0,16.297378540039062,0.0,-7.067656326853466e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,9.489367221249267e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,9.992765262722968e-05,299.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,7.380623719654977e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,9.992762352339923e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,0.0004740126023534,285.9750366210937,294.1499938964844,298.4733581542969,294.9527893066406,299.2064819335937,298.52325439453125,286.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110945440828,7.159947585932969e-07,0.0010103784734383,-0.0178111530840396,0.0,0.0,0.0,-0.0083624897524714,60.0,16.156566619873047,0.0,-6.97008957217804e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,9.489367221249267e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,9.992765262722968e-05,299.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,7.380623719654977e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,9.992762352339923e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,0.0004740126023534,285.9750366210937,294.1499938964844,298.4733581542969,294.9527893066406,299.2064819335937,298.52325439453125,286.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110945440828,7.159947585932969e-07,0.0010103784734383,-0.0178111530840396,0.0,0.0,0.0,-0.0083624897524714,60.0,16.156566619873047,0.0,-6.97008957217804e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,9.441717702429742e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,9.942587348632514e-05,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,7.343562901951373e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,9.94258516584523e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.000471632432891,285.973388671875,294.1499938964844,298.45318603515625,294.9535217285156,299.1931457519531,298.50830078125,286.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060165077447,6.566334604940494e-07,0.0010053598089143,-0.0162561628967523,0.0,0.0,0.0,-0.0080681927502155,60.0,16.039234161376953,0.0,-6.90026524807763e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,9.441717702429742e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,9.942587348632514e-05,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,7.343562901951373e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,9.94258516584523e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.000471632432891,285.973388671875,294.1499938964844,298.45318603515625,294.9535217285156,299.1931457519531,298.50830078125,286.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060165077447,6.566334604940494e-07,0.0010053598089143,-0.0162561628967523,0.0,0.0,0.0,-0.0080681927502155,60.0,16.039234161376953,0.0,-6.90026524807763e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,9.41311300266534e-05,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.912465611705557e-05,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,7.321314478758723e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,9.912462701322512e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0004702035803347,285.971923828125,294.1499938964844,298.43280029296875,294.95428466796875,299.1797180175781,298.4928894042969,286.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.209975254023448e-07,0.0010023466311395,-0.0153226116672158,0.0,0.0,0.0,-0.0078915180638432,60.0,15.947855949401855,0.0,-6.858517309638047e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,9.41311300266534e-05,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.912465611705557e-05,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,7.321314478758723e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,9.912462701322512e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0004702035803347,285.971923828125,294.1499938964844,298.43280029296875,294.95428466796875,299.1797180175781,298.4928894042969,286.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.209975254023448e-07,0.0010023466311395,-0.0153226116672158,0.0,0.0,0.0,-0.0078915180638432,60.0,15.947855949401855,0.0,-6.858517309638047e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
