time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969700,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,9.40311438171193e-05,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,9.90193584584631e-05,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,7.313537935260683e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,9.901933663059026e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0004697041295003,285.97125244140625,294.1499938964844,298.4225158691406,294.9547119140625,299.1729736328125,298.4848937988281,286.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.085406312195119e-07,0.0010012909770011,-0.0149962725117802,0.0,0.0,0.0,-0.0078297471627593,60.0,15.909817695617676,0.0,-6.843953315183171e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,9.400255657965316e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,9.898925782181324e-05,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,7.311314402613789e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.180419921875,0.0,0.0,9.898923599394038e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,0.000469561346108,285.9705810546875,294.1499938964844,298.4122009277344,294.9551696777344,299.1662292480469,298.4768981933594,286.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015950538218,6.049792204976256e-07,0.0010009901598095,-0.0149029707536101,0.0,0.0,0.0,-0.0078120925463736,60.0,15.876978874206545,0.0,-6.83979237692256e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,9.40614627324976e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,9.905129263643175e-05,299.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,7.31589607312344e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770324707031,0.0,0.0,9.90512635326013e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.189208984375,0.0,0.0,0.0004698556149378,285.96942138671875,294.1499938964844,298.39141845703125,294.9560852050781,299.15252685546875,298.4595031738281,286.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.12316455317341e-07,0.001001609605737,-0.0150951910763978,0.0,0.0,0.0,-0.0078484639525413,60.0,15.838397979736328,0.0,-6.848366496114977e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,9.40614627324976e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,9.905129263643175e-05,299.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,7.31589607312344e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770324707031,0.0,0.0,9.90512635326013e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.189208984375,0.0,0.0,0.0004698556149378,285.96942138671875,294.1499938964844,298.39141845703125,294.9560852050781,299.15252685546875,298.4595031738281,286.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.12316455317341e-07,0.001001609605737,-0.0150951910763978,0.0,0.0,0.0,-0.0078484639525413,60.0,15.838397979736328,0.0,-6.848366496114977e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,9.418333502253518e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,9.917962597683072e-05,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,7.325375190703198e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,9.917960414895788e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.0004704643797595,285.96844482421875,294.1499938964844,298.37042236328125,294.95709228515625,299.1387023925781,298.44091796875,286.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.274975135056593e-07,0.0010028933174908,-0.0154928974807262,0.0,0.0,0.0,-0.0079237287864089,60.0,15.815608024597168,0.0,-6.866122959081622e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,9.418333502253518e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,9.917962597683072e-05,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,7.325375190703198e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,9.917960414895788e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.0004704643797595,285.96844482421875,294.1499938964844,298.37042236328125,294.95709228515625,299.1387023925781,298.44091796875,286.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.274975135056593e-07,0.0010028933174908,-0.0154928974807262,0.0,0.0,0.0,-0.0079237287864089,60.0,15.815608024597168,0.0,-6.866122959081622e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,9.433781815459952e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,9.934230183716863e-05,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,7.3373899795115e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,9.93422800092958e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.000471236067824,285.9676208496094,294.1499938964844,298.3492126464844,294.95819091796875,299.1247253417969,298.4213562011719,286.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051653953269,6.467409434662841e-07,0.0010045187082141,-0.0159970186650753,0.0,0.0,0.0,-0.0080191250890493,60.0,15.8015775680542,0.0,-6.888664216830875e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,9.433781815459952e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,9.934230183716863e-05,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,7.3373899795115e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,9.93422800092958e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.000471236067824,285.9676208496094,294.1499938964844,298.3492126464844,294.95819091796875,299.1247253417969,298.4213562011719,286.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051653953269,6.467409434662841e-07,0.0010045187082141,-0.0159970186650753,0.0,0.0,0.0,-0.0080191250890493,60.0,15.8015775680542,0.0,-6.888664216830875e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710510253906,0.0,0.0,9.446027252124622e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,9.94712536339648e-05,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,7.346914935624227e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,9.947123180609196e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.0004718477721326,285.967041015625,294.1499938964844,298.3278503417969,294.9593505859375,299.1105041503906,298.40069580078125,286.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006469479762,6.619951591346762e-07,0.0010058074258267,-0.016396626830101,0.0,0.0,0.0,-0.0080947466194629,60.0,15.791207313537598,0.0,-6.906558525088259e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710510253906,0.0,0.0,9.446027252124622e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,9.94712536339648e-05,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,7.346914935624227e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,9.947123180609196e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.0004718477721326,285.967041015625,294.1499938964844,298.3278503417969,294.9593505859375,299.1105041503906,298.40069580078125,286.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006469479762,6.619951591346762e-07,0.0010058074258267,-0.016396626830101,0.0,0.0,0.0,-0.0080947466194629,60.0,15.791207313537598,0.0,-6.906558525088259e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,9.451513324165715e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,9.952902473742142e-05,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,7.351181557169184e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,9.952900290954858e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,0.0004721218138001,285.9667053222656,294.1499938964844,298.31707763671875,294.9599304199219,299.1034240722656,298.3904113769531,286.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070602875202,6.688292160106357e-07,0.001006391365081,-0.0165756456553936,0.0,0.0,0.0,-0.0081286588683724,60.0,15.785378456115724,0.0,-6.914581973660462e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,9.456068801227956e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,9.957699512597172e-05,299.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,7.35472422093153e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,9.957697329809888e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,0.0004723493475466,285.9664306640625,294.1499938964844,298.3062744140625,294.9605712890625,299.0963134765625,298.3800048828125,286.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.745033829247404e-07,0.0010068705305457,-0.0167242847383022,0.0,0.0,0.0,-0.0081567866727709,60.0,15.779123306274414,0.0,-6.921248285607362e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,9.463122114539146e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,9.965127537725492e-05,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,7.360210292972624e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,9.965125354938208e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.0004727017367258,285.96612548828125,294.1499938964844,298.28448486328125,294.9618835449219,299.08184814453125,298.3586120605469,286.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082953376695,6.832896133346367e-07,0.0010076120961457,-0.0169544480741024,0.0,0.0,0.0,-0.0082003399729728,60.0,15.76573657989502,0.0,-6.931576734814372e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,9.463122114539146e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,9.965127537725492e-05,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,7.360210292972624e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,9.965125354938208e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.0004727017367258,285.96612548828125,294.1499938964844,298.28448486328125,294.9618835449219,299.08184814453125,298.3586120605469,286.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082953376695,6.832896133346367e-07,0.0010076120961457,-0.0169544480741024,0.0,0.0,0.0,-0.0082003399729728,60.0,15.76573657989502,0.0,-6.931576734814372e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,9.469549695495516e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,9.971895633498208e-05,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,7.36520960344933e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,9.971893450710922e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,0.0004730227810796,285.9659423828125,294.1499938964844,298.2625427246094,294.9632873535156,299.0672607421875,298.3369140625,286.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.912953267601551e-07,0.0010082884691655,-0.017164159566164,0.0,0.0,0.0,-0.0082400273531675,60.0,15.75232982635498,0.0,-6.940994268234135e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,9.469549695495516e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,9.971895633498208e-05,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,7.36520960344933e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,9.971893450710922e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,0.0004730227810796,285.9659423828125,294.1499938964844,298.2625427246094,294.9632873535156,299.0672607421875,298.3369140625,286.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.912953267601551e-07,0.0010082884691655,-0.017164159566164,0.0,0.0,0.0,-0.0082400273531675,60.0,15.75232982635498,0.0,-6.940994268234135e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602783203125,0.0,0.0,9.475373371969908e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,9.978028538171202e-05,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,7.369738887064159e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,9.978026355383918e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,0.0004733137320727,285.96588134765625,294.1499938964844,298.2403869628906,294.9647521972656,299.0525817871094,298.3150329589844,286.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095989564433,6.985495133449149e-07,0.001008900348097,-0.0173541847616434,0.0,0.0,0.0,-0.0082759847864508,60.0,15.73827838897705,0.0,-6.9495335708325e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602783203125,0.0,0.0,9.475373371969908e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,9.978028538171202e-05,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,7.369738887064159e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,9.978026355383918e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,0.0004733137320727,285.96588134765625,294.1499938964844,298.2403869628906,294.9647521972656,299.0525817871094,298.3150329589844,286.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095989564433,6.985495133449149e-07,0.001008900348097,-0.0173541847616434,0.0,0.0,0.0,-0.0082759847864508,60.0,15.73827838897705,0.0,-6.9495335708325e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,9.483645408181474e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,9.98673858703114e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,7.37617228878662e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,9.986736404243857e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,0.0004737268900498,285.9659729003906,294.1499938964844,298.21807861328125,294.96630859375,299.0377197265625,298.2926940917969,286.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104803368449,7.088527240739495e-07,0.0010097714839503,-0.0176240745931863,0.0,0.0,0.0,-0.0083270650357007,60.0,15.726821899414062,0.0,-6.961671061844754e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,9.483645408181474e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,9.98673858703114e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,7.37617228878662e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,9.986736404243857e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,0.0004737268900498,285.9659729003906,294.1499938964844,298.21807861328125,294.96630859375,299.0377197265625,298.2926940917969,286.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104803368449,7.088527240739495e-07,0.0010097714839503,-0.0176240745931863,0.0,0.0,0.0,-0.0083270650357007,60.0,15.726821899414062,0.0,-6.961671061844754e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,9.488825162407012e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,9.992193372454494e-05,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,7.380201714113355e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,9.99219118966721e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,0.0004739856522064,285.966064453125,294.1499938964844,298.20684814453125,294.96710205078125,299.0302429199219,298.2814025878906,286.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110308649018,7.153053047659341e-07,0.0010103156091645,-0.0177930984646081,0.0,0.0,0.0,-0.0083590485155582,60.0,15.7225341796875,0.0,-6.969277421831066e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,9.494084224570544e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,9.997731103794648e-05,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,7.384291529888287e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526184082031,0.0,0.0,9.997728921007364e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0004742483433801,285.9661865234375,294.1499938964844,298.195556640625,294.9679260253906,299.02276611328125,298.27008056640625,286.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115912882611,7.218558835120348e-07,0.0010108695132657,-0.0179646853357553,0.0,0.0,0.0,-0.0083915246650576,60.0,15.718344688415527,0.0,-6.977003863539721e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,9.509726078249514e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.0001001420314423,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,7.396457658614963e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,0.0001001420023385,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,0.0004750297230202,285.9665832519531,294.1499938964844,298.1728820800781,294.9696350097656,299.0074157714844,298.2450256347656,286.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132560273632,7.413408411593991e-07,0.0010125146945938,-0.0184750724583864,0.0,0.0,0.0,-0.0084881149232387,60.0,15.713133811950684,0.0,-7.000011237323633e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,9.509726078249514e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.0001001420314423,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,7.396457658614963e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,0.0001001420023385,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,0.0004750297230202,285.9665832519531,294.1499938964844,298.1728820800781,294.9696350097656,299.0074157714844,298.2450256347656,286.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132560273632,7.413408411593991e-07,0.0010125146945938,-0.0184750724583864,0.0,0.0,0.0,-0.0084881149232387,60.0,15.713133811950684,0.0,-7.000011237323633e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,9.531542309559882e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.000100371762528,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,7.413425919367e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,0.0001003717407002,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0004761194868478,285.9671936035156,294.1499938964844,298.1499938964844,294.971435546875,298.9913024902344,298.21417236328125,286.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155814234167,7.685179070904269e-07,0.0010148129658773,-0.0191869158297777,0.0,0.0,0.0,-0.0086228540167212,60.0,15.708043098449709,0.0,-7.032164006659515e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,9.531542309559882e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.000100371762528,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,7.413425919367e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,0.0001003717407002,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0004761194868478,285.9671936035156,294.1499938964844,298.1499938964844,294.971435546875,298.9913024902344,298.21417236328125,286.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155814234167,7.685179070904269e-07,0.0010148129658773,-0.0191869158297777,0.0,0.0,0.0,-0.0086228540167212,60.0,15.708043098449709,0.0,-7.032164006659515e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,9.555165888741612e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,0.0001006205275189,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,7.431799167534336e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.000100620505691,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0004772995307575,285.9678649902344,294.1499938964844,298.1086730957031,294.9613952636719,298.9752502441406,298.1843566894531,286.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180992539972,7.979464271556935e-07,0.0010173013433814,-0.0199577007442712,0.0,0.0,0.0,-0.0087687540799379,60.0,15.70699405670166,0.0,-7.067064444754578e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,9.555165888741612e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,0.0001006205275189,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,7.431799167534336e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.000100620505691,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0004772995307575,285.9678649902344,294.1499938964844,298.1086730957031,294.9613952636719,298.9752502441406,298.1843566894531,286.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180992539972,7.979464271556935e-07,0.0010173013433814,-0.0199577007442712,0.0,0.0,0.0,-0.0087687540799379,60.0,15.70699405670166,0.0,-7.067064444754578e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,9.590625268174335e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,0.0001009939369396,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,7.45937941246666e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0001009939151117,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,0.000479070818983,285.9686584472656,294.1499938964844,298.03228759765625,294.9286193847656,298.958251953125,298.14337158203125,286.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218754177913,8.421200732300349e-07,0.0010210332693532,-0.0211146213114261,0.0,0.0,0.0,-0.0089877415448427,60.0,15.68894100189209,0.0,-7.119612632777716e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,9.590625268174335e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,0.0001009939369396,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,7.45937941246666e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0001009939151117,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,0.000479070818983,285.9686584472656,294.1499938964844,298.03228759765625,294.9286193847656,298.958251953125,298.14337158203125,286.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218754177913,8.421200732300349e-07,0.0010210332693532,-0.0211146213114261,0.0,0.0,0.0,-0.0089877415448427,60.0,15.68894100189209,0.0,-7.119612632777716e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,9.610917186364532e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,0.0001012076245388,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,7.475161692127585e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,0.0001012076027109,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,0.0004800844471901,285.9691162109375,294.1499938964844,297.98175048828125,294.9041748046875,298.94940185546875,298.1195678710937,286.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240371339023,8.67398853188206e-07,0.0010231697233393,-0.0217766426503658,0.0,0.0,0.0,-0.0091130631044507,60.0,15.67363452911377,0.0,-7.149771619197054e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,9.636562754167244e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0001014776862575,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,7.495108729926869e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,0.0001014776644296,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,0.0004813655104953,285.9696044921875,294.1499938964844,297.92340087890625,294.8746337890625,298.93963623046875,298.0820617675781,286.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267692850902,8.993471283247345e-07,0.0010258699767291,-0.022613288834691,0.0,0.0,0.0,-0.0092714494094252,60.0,15.646318435668944,0.0,-7.187978923184346e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,9.694201435195282e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.0001020846466417,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,7.539938087575138e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.0001020846248138,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,0.0004842446942348,285.970703125,294.1499938964844,297.7846069335937,294.8009338378906,298.9183044433594,297.99176025390625,286.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.711515076560318e-07,0.0010319390567019,-0.0244934950023889,0.0,0.0,0.0,-0.0096274279057979,60.0,15.576069831848145,0.0,-7.274220337194492e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,9.694201435195282e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.0001020846466417,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,7.539938087575138e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.0001020846248138,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,0.0004842446942348,285.970703125,294.1499938964844,297.7846069335937,294.8009338378906,298.9183044433594,297.99176025390625,286.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.711515076560318e-07,0.0010319390567019,-0.0244934950023889,0.0,0.0,0.0,-0.0096274279057979,60.0,15.576069831848145,0.0,-7.274220337194492e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,9.762529225554316e-05,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,0.0001028041660902,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,7.593082409584895e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0001028041442623,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,0.0004876578168477,285.97198486328125,294.1499938964844,297.6184387207031,294.7089233398437,298.8941650390625,297.8715209960937,286.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040190574713,1.0562727084106882e-06,0.0010391342220827,-0.0267220735549926,0.0,0.0,0.0,-0.0100494287908077,60.0,15.484115600585938,0.0,-7.377122557272743e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,9.762529225554316e-05,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,0.0001028041660902,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,7.593082409584895e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0001028041442623,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,0.0004876578168477,285.97198486328125,294.1499938964844,297.6184387207031,294.7089233398437,298.8941650390625,297.8715209960937,286.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040190574713,1.0562727084106882e-06,0.0010391342220827,-0.0267220735549926,0.0,0.0,0.0,-0.0100494287908077,60.0,15.484115600585938,0.0,-7.377122557272743e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,9.842696454143152e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,0.0001036483663483,299.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,7.655434455955401e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0001036483445204,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,0.0004916623001918,285.973388671875,294.1499938964844,297.4274597167969,294.60009765625,298.86669921875,297.71942138671875,286.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487318504601,1.1561443216123737e-06,0.0010475757298991,-0.029336329549551,0.0,0.0,0.0,-0.0105445533990859,60.0,15.371639251708984,0.0,-7.4987760001477e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,9.842696454143152e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,0.0001036483663483,299.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,7.655434455955401e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0001036483445204,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,0.0004916623001918,285.973388671875,294.1499938964844,297.4274597167969,294.60009765625,298.86669921875,297.71942138671875,286.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487318504601,1.1561443216123737e-06,0.0010475757298991,-0.029336329549551,0.0,0.0,0.0,-0.0105445533990859,60.0,15.371639251708984,0.0,-7.4987760001477e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,9.937575669027864e-05,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,0.000104647486296,299.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.135498046875,0.0,0.0,7.729229400865734e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001046474644681,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,0.0004964017425663,285.9749755859375,294.1499938964844,297.2142028808594,294.47589111328125,298.83544921875,297.534912109375,286.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.2743453225994017e-06,0.0010575661435723,-0.0324296094477176,0.0,0.0,0.0,-0.0111305462196469,60.0,15.242386817932127,0.0,-7.644041488674702e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
