time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972040,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,9.937575669027864e-05,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,0.000104647486296,299.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.135498046875,0.0,0.0,7.729229400865734e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001046474644681,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,0.0004964017425663,285.9749755859375,294.1499938964844,297.2142028808594,294.47589111328125,298.83544921875,297.534912109375,286.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.2743453225994017e-06,0.0010575661435723,-0.0324296094477176,0.0,0.0,0.0,-0.0111305462196469,60.0,15.242386817932127,0.0,-7.644041488674702e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,9.986961958929896e-05,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0001051675499184,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,7.767640636302531e-05,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,0.0001051675280905,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,0.0004988686996512,285.975830078125,294.1499938964844,297.1000366210937,294.40850830078125,298.8185729980469,297.433349609375,286.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641037952154,1.3358716159928008e-06,0.0010627679293975,-0.0340393744409084,0.0,0.0,0.0,-0.0114355776458978,60.0,15.171606063842772,0.0,-7.7202059856063e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,0.0001004362056846,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,0.0001057641929946,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,7.811708201188594e-05,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,0.0001057641711668,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,0.0005016988725401,285.9766845703125,294.1499938964844,296.98126220703125,294.3378295898437,298.8009338378906,297.3241271972656,286.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701455175876,1.406458977726288e-06,0.0010687389876693,-0.035885889083147,0.0,0.0,0.0,-0.0117855463176965,60.0,15.098074913024902,0.0,-7.808051094571057e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,0.0001014166264212,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,0.0001067966222763,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,7.887963874964043e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001067966004484,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,0.0005065962905064,285.9786071777344,294.1499938964844,296.7311706542969,294.1873779296875,298.760986328125,297.0813903808594,286.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805856436491,1.5286029793060152e-06,0.0010790569940581,-0.0390802361071109,0.0,0.0,0.0,-0.0123910596594214,60.0,14.919455528259276,0.0,-7.961232029174425e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,0.0001014166264212,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,0.0001067966222763,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,7.887963874964043e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001067966004484,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,0.0005065962905064,285.9786071777344,294.1499938964844,296.7311706542969,294.1873779296875,298.760986328125,297.0813903808594,286.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805856436491,1.5286029793060152e-06,0.0010790569940581,-0.0390802361071109,0.0,0.0,0.0,-0.0123910596594214,60.0,14.919455528259276,0.0,-7.961232029174425e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0001022096475935,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,0.0001076317130355,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,7.949642895255238e-05,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,0.0001076316912076,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,0.0005105576128698,285.980712890625,294.1499938964844,296.46649169921875,294.02606201171875,298.71630859375,296.81982421875,286.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890394914895,1.6274017298201215e-06,0.0010874121217057,-0.041663184762001,0.0,0.0,0.0,-0.0128808878362178,60.0,14.696850776672363,0.0,-8.086222180736513e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0001022096475935,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,0.0001076317130355,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,7.949642895255238e-05,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,0.0001076316912076,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,0.0005105576128698,285.980712890625,294.1499938964844,296.46649169921875,294.02606201171875,298.71630859375,296.81982421875,286.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890394914895,1.6274017298201215e-06,0.0010874121217057,-0.041663184762001,0.0,0.0,0.0,-0.0128808878362178,60.0,14.696850776672363,0.0,-8.086222180736513e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,0.0001028627011692,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.0001083194147213,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,8.000436355359852e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0001083193928934,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,0.0005138198030181,285.9829406738281,294.1499938964844,296.1897888183594,293.85546875,298.6669006347656,296.54473876953125,286.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959977516904,1.7087631931644864e-06,0.0010942890075966,-0.0437896512448787,0.0,0.0,0.0,-0.0132842464372515,60.0,14.436929702758787,0.0,-8.189882549913818e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,0.0001028627011692,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.0001083194147213,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,8.000436355359852e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0001083193928934,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,0.0005138198030181,285.9829406738281,294.1499938964844,296.1897888183594,293.85546875,298.6669006347656,296.54473876953125,286.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959977516904,1.7087631931644864e-06,0.0010942890075966,-0.0437896512448787,0.0,0.0,0.0,-0.0132842464372515,60.0,14.436929702758787,0.0,-8.189882549913818e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0001034107772284,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.0001088965582312,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,8.043064008234069e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,0.0001088965364033,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,0.0005165575421415,285.9853515625,294.1499938964844,295.90362548828125,293.67724609375,298.61236572265625,296.2587585449219,286.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018393561244,1.7770454405763305e-06,0.0011000622762367,-0.0455738268792629,0.0,0.0,0.0,-0.0136227728798985,60.0,14.141173362731934,0.0,-8.277388019450883e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0001034107772284,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.0001088965582312,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,8.043064008234069e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,0.0001088965364033,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,0.0005165575421415,285.9853515625,294.1499938964844,295.90362548828125,293.67724609375,298.61236572265625,296.2587585449219,286.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018393561244,1.7770454405763305e-06,0.0011000622762367,-0.0455738268792629,0.0,0.0,0.0,-0.0136227728798985,60.0,14.141173362731934,0.0,-8.277388019450883e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0001036339381244,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,0.0001091315643861,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,8.060421532718465e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0001091315425583,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,0.0005176722770556,285.98663330078125,294.1499938964844,295.7577819824219,293.58575439453125,298.58349609375,296.1135559082031,286.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042247060686,1.804849375730555e-06,0.0011024199193343,-0.0463002026081085,0.0,0.0,0.0,-0.0137606523931026,60.0,13.982264518737791,0.0,-8.31315105642716e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,0.000103784368548,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,0.0001092899692594,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,8.072121272562072e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,0.0001092899474315,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0005184236797504,285.9879150390625,294.1499938964844,295.6105651855469,293.4930114746094,298.5536499023437,295.9671936035156,286.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058244854211,1.8235898551211e-06,0.0011040008394047,-0.0467897579073905,0.0,0.0,0.0,-0.0138535443693399,60.0,13.81529140472412,0.0,-8.337300982930176e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.0001038030168274,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0001093096143449,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,8.07357209851034e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.000109309592517,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0005185168702155,285.9906311035156,294.1499938964844,295.3131408691406,293.30450439453125,298.4894714355469,295.67266845703125,286.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060199467465,1.8259122498420768e-06,0.0011041939724236,-0.0468504279851913,0.0,0.0,0.0,-0.0138650424778461,60.0,13.441636085510254,-0.0,-8.340296631104138e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.0001038030168274,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0001093096143449,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,8.07357209851034e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.000109309592517,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0005185168702155,285.9906311035156,294.1499938964844,295.3131408691406,293.30450439453125,298.4894714355469,295.67266845703125,286.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060199467465,1.8259122498420768e-06,0.0011041939724236,-0.0468504279851913,0.0,0.0,0.0,-0.0138650424778461,60.0,13.441636085510254,-0.0,-8.340296631104138e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,0.0001035638633766,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,0.0001090577643481,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,8.054970385273919e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,0.0001090577425202,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0005173222161829,285.99346923828125,294.1499938964844,295.013916015625,293.11346435546875,298.4206237792969,295.3797607421875,286.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034776689484,1.7961148159884033e-06,0.0011016816133633,-0.0460720174014568,0.0,0.0,0.0,-0.0137173486873507,60.0,13.03254222869873,-0.0,-8.301907428176494e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,0.0001035638633766,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,0.0001090577643481,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,8.054970385273919e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,0.0001090577425202,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0005173222161829,285.99346923828125,294.1499938964844,295.013916015625,293.11346435546875,298.4206237792969,295.3797607421875,286.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034776689484,1.7961148159884033e-06,0.0011016816133633,-0.0460720174014568,0.0,0.0,0.0,-0.0137173486873507,60.0,13.03254222869873,-0.0,-8.301907428176494e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,0.000103039885289,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,0.0001085059921024,299.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324768066406,0.0,0.0,8.014217019081116e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,0.0001085059775505,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,0.0005147049087099,285.9964599609375,294.1499938964844,294.7154541015625,292.9217529296875,298.34765625,295.0920715332031,286.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978963691741,1.7308324231635195e-06,0.0010961655061692,-0.0443663448095321,0.0,0.0,0.0,-0.0133937131613492,60.0,12.594403266906738,-0.0,-8.218112412805567e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,0.000103039885289,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,0.0001085059921024,299.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324768066406,0.0,0.0,8.014217019081116e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,0.0001085059775505,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,0.0005147049087099,285.9964599609375,294.1499938964844,294.7154541015625,292.9217529296875,298.34765625,295.0920715332031,286.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978963691741,1.7308324231635195e-06,0.0010961655061692,-0.0443663448095321,0.0,0.0,0.0,-0.0133937131613492,60.0,12.594403266906738,-0.0,-8.218112412805567e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.000102291953226,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,0.0001077183842426,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,7.956044282764196e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0001077183624147,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0005109687917865,285.99951171875,294.1499938964844,294.4203186035156,292.7311706542969,298.27197265625,294.8102111816406,286.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899243643507,1.6376476423829445e-06,0.0010882867500185,-0.0419309921562671,0.0,0.0,0.0,-0.0129317259415984,60.0,12.13808536529541,-0.0,-8.099238613112902e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.000102291953226,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,0.0001077183842426,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,7.956044282764196e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0001077183624147,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0005109687917865,285.99951171875,294.1499938964844,294.4203186035156,292.7311706542969,298.27197265625,294.8102111816406,286.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899243643507,1.6376476423829445e-06,0.0010882867500185,-0.0419309921562671,0.0,0.0,0.0,-0.0129317259415984,60.0,12.13808536529541,-0.0,-8.099238613112902e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,0.0001018519178614,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.00010725500033,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,7.921818905742839e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.0001072549785021,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0005087707540951,286.0010681152344,294.1499938964844,294.2748107910156,292.6369323730469,298.233154296875,294.6721496582031,286.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852369014173,1.582824211254774e-06,0.0010836541187018,-0.0404978580772876,0.0,0.0,0.0,-0.0126599390059709,60.0,11.9053955078125,-0.0,-8.029705611534156e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,0.0001013235887512,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,0.000106698651507,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,7.880727207520977e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,0.0001066986296791,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14434814453125,0.0,0.0,0.000506131676957,286.002685546875,294.1499938964844,294.1310729980469,292.543701171875,298.1930847167969,294.5386962890625,286.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795989073812,1.5170011238296863e-06,0.0010780818993225,-0.0387768633663654,0.0,0.0,0.0,-0.0123335691168904,60.0,11.669293403625488,-0.0,-7.946617586185314e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,0.0001002418794087,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,0.0001055595566867,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,7.796593854436651e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,0.0001055595348589,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,0.000500728318002,286.00592041015625,294.1499938964844,293.85028076171875,292.3612365722656,298.1112976074219,294.28009033203125,286.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680768173187,1.3822356095261057e-06,0.0010666945017874,-0.0352522581815719,0.0,0.0,0.0,-0.0116654718294739,60.0,11.194835662841797,-0.0,-7.777848765044838e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,0.0001002418794087,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,0.0001055595566867,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,7.796593854436651e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,0.0001055595348589,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,0.000500728318002,286.00592041015625,294.1499938964844,293.85028076171875,292.3612365722656,298.1112976074219,294.28009033203125,286.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680768173187,1.3822356095261057e-06,0.0010666945017874,-0.0352522581815719,0.0,0.0,0.0,-0.0116654718294739,60.0,11.194835662841797,-0.0,-7.777848765044838e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,9.912605310091747e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349792480469,0.0,0.0,0.0001043845331878,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,7.709806959610432e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,0.0001043845186359,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,0.0004951545270159,286.0092468261719,294.1499938964844,293.5804748535156,292.1858215332031,298.0271301269531,294.0356140136719,286.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056186389178,1.243221618096868e-06,0.0010549431899562,-0.0316151902079582,0.0,0.0,0.0,-0.0109762866050004,60.0,10.731335639953612,-0.0,-7.605655127917998e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,9.912605310091747e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349792480469,0.0,0.0,0.0001043845331878,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,7.709806959610432e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,0.0001043845186359,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,0.0004951545270159,286.0092468261719,294.1499938964844,293.5804748535156,292.1858215332031,298.0271301269531,294.0356140136719,286.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056186389178,1.243221618096868e-06,0.0010549431899562,-0.0316151902079582,0.0,0.0,0.0,-0.0109762866050004,60.0,10.731335639953612,-0.0,-7.605655127917998e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,9.810375922825187e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.000103308011603,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,7.630295294802636e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0001033079970511,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,0.000490047968924,286.0126342773437,294.1499938964844,293.32421875,292.0195007324219,297.9406433105469,293.8055114746094,286.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452934075146,1.115862232836662e-06,0.0010441775666549,-0.0282819606363773,0.0,0.0,0.0,-0.0103448834270238,60.0,10.288938522338867,-0.0,-7.449587968721971e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,9.810375922825187e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.000103308011603,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,7.630295294802636e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0001033079970511,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,0.000490047968924,286.0126342773437,294.1499938964844,293.32421875,292.0195007324219,297.9406433105469,293.8055114746094,286.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452934075146,1.115862232836662e-06,0.0010441775666549,-0.0282819606363773,0.0,0.0,0.0,-0.0103448834270238,60.0,10.288938522338867,-0.0,-7.449587968721971e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,9.725060226628555e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,0.0001024095981847,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,7.563939288957044e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,0.0001024095836328,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.000485786324134,286.0161437988281,294.1499938964844,293.0840759277344,291.8643493652344,297.8520812988281,293.5894470214844,286.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362031171098,1.0095752713823458e-06,0.0010351935634389,-0.025499515235424,0.0,0.0,0.0,-0.0098179522901773,60.0,9.87918758392334,-0.0,-7.320580408531896e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,9.725060226628555e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,0.0001024095981847,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,7.563939288957044e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,0.0001024095836328,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.000485786324134,286.0161437988281,294.1499938964844,293.0840759277344,291.8643493652344,297.8520812988281,293.5894470214844,286.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362031171098,1.0095752713823458e-06,0.0010351935634389,-0.025499515235424,0.0,0.0,0.0,-0.0098179522901773,60.0,9.87918758392334,-0.0,-7.320580408531896e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414794921875,0.0,0.0,9.68660315265879e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,0.0001020046256599,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,7.534027827205136e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,0.0001020046111079,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,0.0004838652967009,286.01788330078125,294.1499938964844,292.9708557128906,291.7915954589844,297.8072509765625,293.4848327636719,286.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321077425032,9.6166547791654e-07,0.0010311460355296,-0.0242451094090938,0.0,0.0,0.0,-0.0095804445445537,60.0,9.683937072753906,-0.0,-7.262796941631677e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,9.655800386099143e-05,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0001016802561935,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,7.510070281568915e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001016802416415,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,0.0004823266353923,286.0196838378906,294.1499938964844,292.86260986328125,291.7224426269531,297.7621154785156,293.38262939453125,286.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288234334439,9.232912248080538e-07,0.0010279001435264,-0.0232402887195348,0.0,0.0,0.0,-0.0093901874497532,60.0,9.49837875366211,-0.0,-7.216679165367168e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,9.61825717240572e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,0.0001012849097605,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,7.480869680875912e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0001012848952086,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.000480451300973,286.0233459472656,294.1499938964844,292.662353515625,291.5959777832031,297.6702880859375,293.18853759765625,286.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248200269415,8.765197208049358e-07,0.0010239435359835,-0.0220154970884323,0.0,0.0,0.0,-0.009158294647932,60.0,9.17584991455078,-0.0,-7.160668502592672e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,9.61825717240572e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,0.0001012849097605,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,7.480869680875912e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0001012848952086,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.000480451300973,286.0233459472656,294.1499938964844,292.662353515625,291.5959777832031,297.6702880859375,293.18853759765625,286.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248200269415,8.765197208049358e-07,0.0010239435359835,-0.0220154970884323,0.0,0.0,0.0,-0.009158294647932,60.0,9.17584991455078,-0.0,-7.160668502592672e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,9.59262324613519e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,0.0001010149644571,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,7.460932101821527e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,0.0001010149499052,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,0.0004791708197444,286.027099609375,294.1499938964844,292.48590087890625,291.487060546875,297.5772399902344,293.00445556640625,286.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.445842922810698e-07,0.0010212450288236,-0.0211791545152664,0.0,0.0,0.0,-0.0089999763295054,60.0,8.892481803894043,-0.0,-7.122549305904613e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,9.59262324613519e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,0.0001010149644571,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,7.460932101821527e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,0.0001010149499052,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,0.0004791708197444,286.027099609375,294.1499938964844,292.48590087890625,291.487060546875,297.5772399902344,293.00445556640625,286.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.445842922810698e-07,0.0010212450288236,-0.0211791545152664,0.0,0.0,0.0,-0.0089999763295054,60.0,8.892481803894043,-0.0,-7.122549305904613e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,9.57820811890997e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,0.0001008631661534,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,7.44971985113807e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.0001008631516015,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,0.0004784507618751,286.03094482421875,294.1499938964844,292.3358154296875,291.3978881835937,297.4833984375,292.83135986328125,286.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205518919974,8.266254098998616e-07,0.0010197253432124,-0.0207088198512792,0.0,0.0,0.0,-0.008910933509469,60.0,8.6509428024292,-0.0,-7.101158416844555e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,9.57820811890997e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,0.0001008631661534,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,7.44971985113807e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.0001008631516015,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,0.0004784507618751,286.03094482421875,294.1499938964844,292.3358154296875,291.3978881835937,297.4833984375,292.83135986328125,286.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205518919974,8.266254098998616e-07,0.0010197253432124,-0.0207088198512792,0.0,0.0,0.0,-0.008910933509469,60.0,8.6509428024292,-0.0,-7.101158416844555e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
