time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974380,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,9.569896792527288e-05,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,0.0001007756509352,299.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,7.44325589039363e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,0.0001007756363833,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,0.0004780356248375,286.03485107421875,294.1499938964844,292.214599609375,291.33062744140625,297.38916015625,292.6726989746094,286.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.162713811543654e-07,0.001018849434331,-0.0204376466572284,0.0,0.0,0.0,-0.0088595990091562,60.0,8.452152252197266,-0.0,-7.088839737434682e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,9.569896792527288e-05,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,0.0001007756509352,299.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,7.44325589039363e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,0.0001007756363833,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,0.0004780356248375,286.03485107421875,294.1499938964844,292.214599609375,291.33062744140625,297.38916015625,292.6726989746094,286.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.162713811543654e-07,0.001018849434331,-0.0204376466572284,0.0,0.0,0.0,-0.0088595990091562,60.0,8.452152252197266,-0.0,-7.088839737434682e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,9.567780216457322e-05,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0001007533574011,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,7.44160934118554e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0001007533428492,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,0.0004779298615176,286.036865234375,294.1499938964844,292.1656494140625,291.3058776855469,297.342041015625,292.5990600585937,286.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194415226578,8.136335623021296e-07,0.0010186278959736,-0.0203685592859983,0.0,0.0,0.0,-0.008846528828144,60.0,8.368731498718262,-0.0,-7.085702691256301e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,9.567024244461209e-05,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0001007453902275,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,7.441021443810314e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,0.0001007453756756,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,0.0004778921138495,286.03887939453125,294.1499938964844,292.1248474121094,291.28741455078125,297.2950134277344,292.5306701660156,286.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193608468398,8.126914394779305e-07,0.0010185481514781,-0.0203438848257064,0.0,0.0,0.0,-0.0088418573141098,60.0,8.297659873962402,-0.0,-7.084582875904746e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,9.56899020820856e-05,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,0.0001007660976029,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,7.442550850100815e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,0.0001007660830509,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0004779903392773,286.0429992675781,294.1499938964844,292.06915283203125,291.2704162597656,297.2015991210937,292.4114685058594,286.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195685317739,8.151400265887787e-07,0.0010187533916905,-0.0204080156981945,0.0,0.0,0.0,-0.0088539877906441,60.0,8.191666603088379,-0.0,-7.087494680035888e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,9.56899020820856e-05,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,0.0001007660976029,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,7.442550850100815e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,0.0001007660830509,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0004779903392773,286.0429992675781,294.1499938964844,292.06915283203125,291.2704162597656,297.2015991210937,292.4114685058594,286.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195685317739,8.151400265887787e-07,0.0010187533916905,-0.0204080156981945,0.0,0.0,0.0,-0.0088539877906441,60.0,8.191666603088379,-0.0,-7.087494680035888e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,9.575059812050311e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0001008300096145,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,7.447271491400898e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0001008299950626,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,0.0004782935138791,286.0472106933594,294.1499938964844,292.04998779296875,291.28173828125,297.1092834472656,292.3146057128906,286.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227005423577793e-07,0.0010193922789767,-0.0206060279160738,0.0,0.0,0.0,-0.0088914688676595,60.0,8.131340026855469,-0.0,-7.096487308899668e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,9.575059812050311e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0001008300096145,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,7.447271491400898e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0001008299950626,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,0.0004782935138791,286.0472106933594,294.1499938964844,292.04998779296875,291.28173828125,297.1092834472656,292.3146057128906,286.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227005423577793e-07,0.0010193922789767,-0.0206060279160738,0.0,0.0,0.0,-0.0088914688676595,60.0,8.131340026855469,-0.0,-7.096487308899668e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,9.581782069290055e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,0.0001009008046821,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,7.45249999454245e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.0001009007901302,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0004786293429788,286.0515441894531,294.1499938964844,292.04998779296875,291.3076477050781,297.0186767578125,292.2449951171875,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.310747148243536e-07,0.0010201002005487,-0.0208253487944602,0.0,0.0,0.0,-0.0089329862967133,60.0,8.111367225646973,-0.0,-7.106454802396911e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,9.581782069290055e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,0.0001009008046821,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,7.45249999454245e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.0001009007901302,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0004786293429788,286.0515441894531,294.1499938964844,292.04998779296875,291.3076477050781,297.0186767578125,292.2449951171875,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.310747148243536e-07,0.0010201002005487,-0.0208253487944602,0.0,0.0,0.0,-0.0089329862967133,60.0,8.111367225646973,-0.0,-7.106454802396911e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,9.57939846557565e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.0001008757026284,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,7.450646080542356e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.0001008756880764,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,0.0004785102792084,286.0559387207031,294.1499938964844,292.04998779296875,291.3329772949219,296.9299011230469,292.19842529296875,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206806473433,8.281047030322952e-07,0.0010198525851592,-0.0207475610077381,0.0,0.0,0.0,-0.008918278850615,60.0,8.105011940002441,-0.0,-7.102918431201033e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,9.57939846557565e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.0001008757026284,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,7.450646080542356e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.0001008756880764,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,0.0004785102792084,286.0559387207031,294.1499938964844,292.04998779296875,291.3329772949219,296.9299011230469,292.19842529296875,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206806473433,8.281047030322952e-07,0.0010198525851592,-0.0207475610077381,0.0,0.0,0.0,-0.008918278850615,60.0,8.105011940002441,-0.0,-7.102918431201033e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,9.575416333973408e-05,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,0.0001008337640087,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,7.447548705385998e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,0.0001008337494567,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,0.0004783113545272,286.05816650390625,294.1499938964844,292.04998779296875,291.3454284667969,296.8858947753906,292.1784362792969,286.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202568955719,8.231434662775428e-07,0.0010194337228313,-0.0206176247447729,0.0,0.0,0.0,-0.0088936854153871,60.0,8.103079795837402,-0.0,-7.097013821066869e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,9.567576489644124e-05,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001007512109936,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,7.441450725309551e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.0001007511964417,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,0.0004779197333846,286.0604553222656,294.1499938964844,292.04998779296875,291.35772705078125,296.8429260253906,292.164306640625,286.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194180067628,8.133760047712713e-07,0.0010186046129092,-0.0203618146479129,0.0,0.0,0.0,-0.0088452436029911,60.0,8.101126670837402,-0.0,-7.085397157879926e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,9.553181735100225e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,0.0001005996236926,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,7.430255209328607e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0001005996091407,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,0.0004772006941493,286.0650329589844,294.1499938964844,292.04998779296875,291.3818664550781,296.7574157714844,292.1376953125,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178866796195,7.954433272061578e-07,0.0010170912137255,-0.0198921393603086,0.0,0.0,0.0,-0.0087563525885343,60.0,8.098163604736328,-0.0,-7.064092244490895e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,9.553181735100225e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,0.0001005996236926,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,7.430255209328607e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0001005996091407,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,0.0004772006941493,286.0650329589844,294.1499938964844,292.04998779296875,291.3818664550781,296.7574157714844,292.1376953125,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178866796195,7.954433272061578e-07,0.0010170912137255,-0.0198921393603086,0.0,0.0,0.0,-0.0087563525885343,60.0,8.098163604736328,-0.0,-7.064092244490895e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16082763671875,0.0,0.0,9.547728404868394e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0001005422018351,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,7.426013326039538e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,0.0001005421872832,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.0004769283114001,286.0696716308594,294.1499938964844,292.04998779296875,291.4053649902344,296.6737060546875,292.11553955078125,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173039045184,7.886492880970764e-07,0.0010165151907131,-0.0197141952812671,0.0,0.0,0.0,-0.008722661063075,60.0,8.10078239440918,-0.0,-7.056029005525488e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16082763671875,0.0,0.0,9.547728404868394e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0001005422018351,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,7.426013326039538e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,0.0001005421872832,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.0004769283114001,286.0696716308594,294.1499938964844,292.04998779296875,291.4053649902344,296.6737060546875,292.11553955078125,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173039045184,7.886492880970764e-07,0.0010165151907131,-0.0197141952812671,0.0,0.0,0.0,-0.008722661063075,60.0,8.10078239440918,-0.0,-7.056029005525488e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,9.562111517880112e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,0.0001006936654448,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,7.437200838467106e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001006936508929,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678161621094,0.0,0.0,0.0004776467976626,286.074462890625,294.1499938964844,292.04998779296875,291.42822265625,296.5915832519531,292.09979248046875,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188386077061,8.065671295298671e-07,0.0010180320823565,-0.0201834831386804,0.0,0.0,0.0,-0.0088115027174353,60.0,8.115710258483887,-0.0,-7.077303365576881e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,9.562111517880112e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,0.0001006936654448,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,7.437200838467106e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001006936508929,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678161621094,0.0,0.0,0.0004776467976626,286.074462890625,294.1499938964844,292.04998779296875,291.42822265625,296.5915832519531,292.09979248046875,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188386077061,8.065671295298671e-07,0.0010180320823565,-0.0201834831386804,0.0,0.0,0.0,-0.0088115027174353,60.0,8.115710258483887,-0.0,-7.077303365576881e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,9.60692996159196e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0001011656204354,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,7.472059223800898e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0001011656058835,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,0.0004798855516128,286.07928466796875,294.1499938964844,292.04998779296875,291.45037841796875,296.509765625,292.0864562988281,286.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236097732558,8.623991902823036e-07,0.0010227473685517,-0.0216457098722457,0.0,0.0,0.0,-0.0090882778167724,60.0,8.144359588623047,-0.0,-7.1438016391312e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,9.60692996159196e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0001011656204354,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,7.472059223800898e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0001011656058835,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,0.0004798855516128,286.07928466796875,294.1499938964844,292.04998779296875,291.45037841796875,296.509765625,292.0864562988281,286.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236097732558,8.623991902823036e-07,0.0010227473685517,-0.0216457098722457,0.0,0.0,0.0,-0.0090882778167724,60.0,8.144359588623047,-0.0,-7.1438016391312e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,9.634042362449692e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0001014511290122,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,7.493147131754085e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,0.0001014511144603,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0004812398983631,286.08172607421875,294.1499938964844,292.04998779296875,291.4612121582031,296.4691772460937,292.0805053710937,286.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264962911605,8.961750950220448e-07,0.0010256001260131,-0.0225302260369062,0.0,0.0,0.0,-0.0092557147145271,60.0,8.161918640136719,-0.0,-7.184181072261708e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,9.726781718200073e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,0.0001024277225951,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,7.565277337562293e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.0001024277080432,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,0.0004858724132645,286.0842590332031,294.1499938964844,292.04998779296875,291.47186279296875,296.4286193847656,292.0751647949219,286.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363766923546,1.011708150144841e-06,0.001035365043208,-0.0255553666502237,0.0,0.0,0.0,-0.0098284818232059,60.0,8.213512420654297,-0.0,-7.32315896811997e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,9.97304668999277e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,0.000105021004856,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,7.756816921755672e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,0.0001050209903041,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0004981738165952,286.0895080566406,294.1499938964844,292.04998779296875,291.4925842285156,296.3468017578125,292.0666198730469,286.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626151924952,1.3185062925913371e-06,0.0010612966725602,-0.0335850603878498,0.0,0.0,0.0,-0.011349469423294,60.0,8.35778522491455,-0.0,-7.698670856370883e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,9.97304668999277e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,0.000105021004856,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,7.756816921755672e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,0.0001050209903041,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0004981738165952,286.0895080566406,294.1499938964844,292.04998779296875,291.4925842285156,296.3468017578125,292.0666198730469,286.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626151924952,1.3185062925913371e-06,0.0010612966725602,-0.0335850603878498,0.0,0.0,0.0,-0.011349469423294,60.0,8.35778522491455,-0.0,-7.698670856370883e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,0.0001031886786222,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,0.0001086626652977,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,8.025788702070713e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,0.0001086626507458,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0005154482787474,286.0950012207031,294.1499938964844,292.04998779296875,291.5126037597656,296.27130126953125,292.0592956542969,286.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994841577485,1.7493504174126429e-06,0.0010977349011227,-0.0448502078652381,0.0,0.0,0.0,-0.0134855397045612,60.0,8.207704544067383,-0.0,-8.241838145295335e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,0.0001031886786222,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,0.0001086626652977,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,8.025788702070713e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,0.0001086626507458,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0005154482787474,286.0950012207031,294.1499938964844,292.04998779296875,291.5126037597656,296.27130126953125,292.0592956542969,286.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994841577485,1.7493504174126429e-06,0.0010977349011227,-0.0448502078652381,0.0,0.0,0.0,-0.0134855397045612,60.0,8.207704544067383,-0.0,-8.241838145295335e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,0.0001073958119377,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,0.0001130929813371,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,8.353010343853384e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,0.0001130929667851,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,0.0005364638054743,286.1007385253906,294.1499938964844,292.04998779296875,291.5318298339844,296.1866455078125,292.0546264648437,286.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442850809544,2.273521431561676e-06,0.0011420116061344,-0.0585326105356216,0.0,0.0,0.0,-0.016084037721157,60.0,8.694997787475586,-0.0,-8.927597860974856e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,0.0001073958119377,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,0.0001130929813371,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,8.353010343853384e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,0.0001130929667851,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,0.0005364638054743,286.1007385253906,294.1499938964844,292.04998779296875,291.5318298339844,296.1866455078125,292.0546264648437,286.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442850809544,2.273521431561676e-06,0.0011420116061344,-0.0585326105356216,0.0,0.0,0.0,-0.016084037721157,60.0,8.694997787475586,-0.0,-8.927597860974856e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,0.0001110796001739,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,0.0001169721945188,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,8.639527368359268e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,0.0001169721799669,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0005548651097342,286.1067810058594,294.1499938964844,292.04998779296875,291.55029296875,296.1010131835937,292.0521240234375,286.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835414916276,2.732516804826446e-06,0.0011808089911937,-0.0704875588417053,0.0,0.0,0.0,-0.0183595698326826,60.0,9.06182861328125,-0.0,-9.550552704240545e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,0.0001110796001739,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,0.0001169721945188,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,8.639527368359268e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,0.0001169721799669,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0005548651097342,286.1067810058594,294.1499938964844,292.04998779296875,291.55029296875,296.1010131835937,292.0521240234375,286.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835414916276,2.732516804826446e-06,0.0011808089911937,-0.0704875588417053,0.0,0.0,0.0,-0.0183595698326826,60.0,9.06182861328125,-0.0,-9.550552704240545e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,0.0001123439215007,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,0.0001183035856229,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,8.73786339070648e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,0.000118303571071,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,0.0005611806409433,286.1098937988281,294.1499938964844,292.04998779296875,291.5592041015625,296.0582275390625,292.051513671875,286.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970468331128,2.8900581128255e-06,0.0011941568227484,-0.074584275484085,0.0,0.0,0.0,-0.0191407613456249,60.0,9.197712898254396,-0.0,-9.769200204345908e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,0.0001129675365518,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,0.0001189602844533,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,8.78636710694991e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18096923828125,0.0,0.0,0.0001189602699014,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,0.0005642957403324,286.1130065917969,294.1499938964844,292.04998779296875,291.56793212890625,296.01580810546875,292.0510559082031,286.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037009000778,2.967763975902926e-06,0.0012007331242784,-0.0766036137938499,0.0,0.0,0.0,-0.0195260383188724,60.0,9.298996925354004,-0.0,-9.877956586024085e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0001113672769861,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001172751290141,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,8.661901665618643e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,0.0001172751144622,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,0.0005563020822592,286.1192321777344,294.1499938964844,292.04998779296875,291.5847473144531,295.9340209960937,292.0505065917969,287.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866263812407,2.768359991023317e-06,0.0011838580248877,-0.0714199319481849,0.0,0.0,0.0,-0.0185373649001121,60.0,9.339695930480955,-0.0,-9.600079664551232e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0001113672769861,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001172751290141,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,8.661901665618643e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,0.0001172751144622,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,0.0005563020822592,286.1192321777344,294.1499938964844,292.04998779296875,291.5847473144531,295.9340209960937,292.0505065917969,287.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866263812407,2.768359991023317e-06,0.0011838580248877,-0.0714199319481849,0.0,0.0,0.0,-0.0185373649001121,60.0,9.339695930480955,-0.0,-9.600079664551232e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894226074219,0.0,0.0,0.0001075215332093,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,0.0001132253746618,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,8.362788503291085e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,0.0001132253601099,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,0.0005370918079279,286.1253356933594,294.1499938964844,292.04998779296875,291.6007080078125,295.85595703125,292.0502319335937,287.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456445790827,2.2891817934578285e-06,0.0011433553881943,-0.0589409098029136,0.0,0.0,0.0,-0.0161617770791053,60.0,9.217823028564451,-0.0,-8.948504159889128e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894226074219,0.0,0.0,0.0001075215332093,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,0.0001132253746618,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,8.362788503291085e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,0.0001132253601099,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,0.0005370918079279,286.1253356933594,294.1499938964844,292.04998779296875,291.6007080078125,295.85595703125,292.0502319335937,287.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456445790827,2.2891817934578285e-06,0.0011433553881943,-0.0589409098029136,0.0,0.0,0.0,-0.0161617770791053,60.0,9.217823028564451,-0.0,-8.948504159889128e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0001030301500577,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,0.0001084957330022,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,8.013458864297718e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,0.0001084957184502,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,0.000514656479936,286.1311950683594,294.1499938964844,292.04998779296875,291.6158142089844,295.7839660644531,292.0501403808594,287.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977995116263,1.729593236632354e-06,0.0010960699291899,-0.044333953410387,0.0,0.0,0.0,-0.0133876157924532,60.0,8.974387168884277,-0.0,-8.216525060333879e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
