time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976720,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0001030301500577,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,0.0001084957330022,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,8.013458864297718e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,0.0001084957184502,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,0.000514656479936,286.1311950683594,294.1499938964844,292.04998779296875,291.6158142089844,295.7839660644531,292.0501403808594,287.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977995116263,1.729593236632354e-06,0.0010960699291899,-0.044333953410387,0.0,0.0,0.0,-0.0133876157924532,60.0,8.974387168884277,-0.0,-8.216525060333879e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,9.876705735223368e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.0001040064889821,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,7.681884744670242e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,0.0001040064744302,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0004933614982292,286.1369323730469,294.1499938964844,292.04998779296875,291.6300048828125,295.7145080566406,292.0500793457031,287.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523671517148,1.1984756156380172e-06,0.0010511686559766,-0.0304442085325717,0.0,0.0,0.0,-0.0107544902712106,60.0,8.706016540527344,-0.0,-7.550637803888095e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,9.876705735223368e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.0001040064889821,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,7.681884744670242e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,0.0001040064744302,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0004933614982292,286.1369323730469,294.1499938964844,292.04998779296875,291.6300048828125,295.7145080566406,292.0500793457031,287.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523671517148,1.1984756156380172e-06,0.0010511686559766,-0.0304442085325717,0.0,0.0,0.0,-0.0107544902712106,60.0,8.706016540527344,-0.0,-7.550637803888095e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,9.732707985676824e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0001024901212076,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,7.569885929115117e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,0.0001024901066557,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,0.0004861684865318,286.1397705078125,294.1499938964844,292.04998779296875,291.6367492675781,295.68145751953125,292.0500793457031,287.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037026871927,1.0190825605604914e-06,0.0010360077721998,-0.0257484186440706,0.0,0.0,0.0,-0.0098651386797428,60.0,8.590463638305664,-0.0,-7.33207272674008e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,9.616172610549256e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,0.0001012629436445,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,7.47924714232795e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,0.0001012629363685,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20318603515625,0.0,0.0,0.0004803473129868,286.142578125,294.1499938964844,292.04998779296875,291.6432800292969,295.6489562988281,292.050048828125,287.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246192105114,8.739050940675952e-07,0.0010237452806904,-0.0219470039010047,0.0,0.0,0.0,-0.0091454479843378,60.0,8.492027282714844,-0.0,-7.15754140401259e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.202392578125,0.0,0.0,9.472062083659694e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,9.9745397164952e-05,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,7.367161742877215e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,9.974538261303678e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063903808594,0.0,0.0,0.000473148713354,286.148193359375,294.1499938964844,292.04998779296875,291.6556396484375,295.5847473144531,292.050048828125,287.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092428419739,6.943748758203583e-07,0.0010085485409945,-0.017244828864932,0.0,0.0,0.0,-0.0082552935928106,60.0,8.334312438964844,-0.0,-6.94461874672925e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.202392578125,0.0,0.0,9.472062083659694e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,9.9745397164952e-05,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,7.367161742877215e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,9.974538261303678e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063903808594,0.0,0.0,0.000473148713354,286.148193359375,294.1499938964844,292.04998779296875,291.6556396484375,295.5847473144531,292.050048828125,287.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092428419739,6.943748758203583e-07,0.0010085485409945,-0.017244828864932,0.0,0.0,0.0,-0.0082552935928106,60.0,8.334312438964844,-0.0,-6.94461874672925e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,9.451539517613128e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,9.952927939593792e-05,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,7.35119974706322e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,9.95292721199803e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,0.00047212356003,286.1538391113281,294.1499938964844,292.04998779296875,291.6670227050781,295.5220031738281,292.050048828125,287.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007052953355,6.688077291983063e-07,0.0010063841473311,-0.0165750887244939,0.0,0.0,0.0,-0.0081285247579216,60.0,8.263307571411133,-0.0,-6.914557815207445e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,9.451539517613128e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,9.952927939593792e-05,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,7.35119974706322e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,9.95292721199803e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,0.00047212356003,286.1538391113281,294.1499938964844,292.04998779296875,291.6670227050781,295.5220031738281,292.050048828125,287.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007052953355,6.688077291983063e-07,0.0010063841473311,-0.0165750887244939,0.0,0.0,0.0,-0.0081285247579216,60.0,8.263307571411133,-0.0,-6.914557815207445e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,9.528226655675098e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,0.0001003368306555,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,7.41084513720125e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,0.0001003368233796,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,0.0004759542644023,286.1596069335937,294.1499938964844,292.04998779296875,291.67742919921875,295.46002197265625,292.0500183105469,287.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152210015803,7.643408252988593e-07,0.0010144567349925,-0.0190775115042924,0.0,0.0,0.0,-0.0086021302267909,60.0,8.267762184143066,-0.0,-7.027217918675889e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,9.528226655675098e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,0.0001003368306555,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,7.41084513720125e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,0.0001003368233796,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,0.0004759542644023,286.1596069335937,294.1499938964844,292.04998779296875,291.67742919921875,295.46002197265625,292.0500183105469,287.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152210015803,7.643408252988593e-07,0.0010144567349925,-0.0190775115042924,0.0,0.0,0.0,-0.0086021302267909,60.0,8.267762184143066,-0.0,-7.027217918675889e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,9.680671792011708e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.0001019421542878,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,7.529413414886221e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,0.0001019421397359,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0004835691943299,286.16552734375,294.1499938964844,292.04998779296875,291.68682861328125,295.3983154296875,292.0500183105469,287.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314632672816,9.54252527662902e-07,0.0010305090108886,-0.0240510180592536,0.0,0.0,0.0,-0.0095436405390501,60.0,8.342805862426758,-0.0,-7.253877498669682e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,9.680671792011708e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.0001019421542878,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,7.529413414886221e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,0.0001019421397359,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0004835691943299,286.16552734375,294.1499938964844,292.04998779296875,291.68682861328125,295.3983154296875,292.0500183105469,287.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314632672816,9.54252527662902e-07,0.0010305090108886,-0.0240510180592536,0.0,0.0,0.0,-0.0095436405390501,60.0,8.342805862426758,-0.0,-7.253877498669682e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,9.761059482116252e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0001027886755764,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,7.591937173856422e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,0.0001027886683004,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,0.0004875847371295,286.1685485839844,294.1499938964844,292.04998779296875,291.691162109375,295.36749267578125,292.0500183105469,287.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400319006294,1.054399149325036e-06,0.0010389775270596,-0.0266730207949876,0.0,0.0,0.0,-0.0100401481613516,60.0,8.389628410339355,-0.0,-7.374849531061045e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,9.847308683674784e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0001036969260894,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,7.65902004786767e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,0.0001036969115375,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.0004918930935673,286.1716003417969,294.1499938964844,292.04998779296875,291.6952209472656,295.3367004394531,292.0500183105469,287.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492173023521,1.1618478765740292e-06,0.001048055361025,-0.0294856112450361,0.0,0.0,0.0,-0.0105728171765804,60.0,8.443853378295898,-0.0,-7.5057542403556e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,0.0001000464617391,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0001053537562256,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,7.78139365138486e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,0.0001053537489497,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.0004997523501515,286.1778564453125,294.1499938964844,292.04998779296875,291.7025756835937,295.2752990722656,292.0500183105469,287.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659864638,1.3578611515185912e-06,0.0010646285954862,-0.0346146449446678,0.0,0.0,0.0,-0.0115446038544178,60.0,8.550163269042969,-0.0,-7.747517827283448e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,0.0001000464617391,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0001053537562256,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,7.78139365138486e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,0.0001053537489497,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.0004997523501515,286.1778564453125,294.1499938964844,292.04998779296875,291.7025756835937,295.2752990722656,292.0500183105469,287.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659864638,1.3578611515185912e-06,0.0010646285954862,-0.0346146449446678,0.0,0.0,0.0,-0.0115446038544178,60.0,8.550163269042969,-0.0,-7.747517827283448e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0001013051150948,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,0.0001066791810444,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,7.879288750700653e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,0.0001066791664925,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0005060395924374,286.1842041015625,294.1499938964844,292.04998779296875,291.7088317871094,295.2144470214844,292.0500183105469,287.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794039117172,1.5146696341616916e-06,0.0010778892319649,-0.0387158915400505,0.0,0.0,0.0,-0.0123220328241586,60.0,8.64533805847168,-0.0,-7.943682334143888e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0001013051150948,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,0.0001066791810444,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,7.879288750700653e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,0.0001066791664925,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0005060395924374,286.1842041015625,294.1499938964844,292.04998779296875,291.7088317871094,295.2144470214844,292.0500183105469,287.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794039117172,1.5146696341616916e-06,0.0010778892319649,-0.0387158915400505,0.0,0.0,0.0,-0.0123220328241586,60.0,8.64533805847168,-0.0,-7.943682334143888e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,0.0001022454744088,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0001076694243238,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,7.952428131829947e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,0.0001076694170478,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,0.0005107368924655,286.190673828125,294.1499938964844,292.04998779296875,291.7140197753906,295.15411376953125,292.0500183105469,287.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089425291866,1.631824716241681e-06,0.0010877934983,-0.0417787879705429,0.0,0.0,0.0,-0.0129028530791401,60.0,8.724203109741211,-0.0,-8.091839021062698e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,0.0001022454744088,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0001076694243238,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,7.952428131829947e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,0.0001076694170478,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,0.0005107368924655,286.190673828125,294.1499938964844,292.04998779296875,291.7140197753906,295.15411376953125,292.0500183105469,287.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089425291866,1.631824716241681e-06,0.0010877934983,-0.0417787879705429,0.0,0.0,0.0,-0.0129028530791401,60.0,8.724203109741211,-0.0,-8.091839021062698e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0001028919796226,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,0.0001083502211258,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,8.002711547305807e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0001083502138499,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,0.0005139663117006,286.197265625,294.1499938964844,292.04998779296875,291.71807861328125,295.0948181152344,292.04998779296875,287.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963114909827,1.7123695670306915e-06,0.001094599138014,-0.0438838899135589,0.0,0.0,0.0,-0.0133021520450711,60.0,8.781257629394531,-0.0,-8.194491840640694e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0001028919796226,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,0.0001083502211258,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,8.002711547305807e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0001083502138499,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,0.0005139663117006,286.197265625,294.1499938964844,292.04998779296875,291.71807861328125,295.0948181152344,292.04998779296875,287.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963114909827,1.7123695670306915e-06,0.001094599138014,-0.0438838899135589,0.0,0.0,0.0,-0.0133021520450711,60.0,8.781257629394531,-0.0,-8.194491840640694e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,0.0001032098516589,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,0.0001086849588318,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,8.027435251278803e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,0.0001086849515559,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,0.0005155541584827,286.2005310058594,294.1499938964844,292.04998779296875,291.7196960449219,295.065185546875,292.04998779296875,287.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996896307915,1.751971808516828e-06,0.0010979376966133,-0.0449187196791172,0.0,0.0,0.0,-0.0134984403848648,60.0,8.808972358703613,-0.0,-8.245201854606422e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,0.0001034244123729,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.0001089109064196,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,8.044123387662694e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,0.0001089108991436,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,0.0005166259943507,286.203857421875,294.1499938964844,292.04998779296875,291.72100830078125,295.03582763671875,292.04998779296875,287.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019803350791,1.7787039041650132e-06,0.0011002016253769,-0.0456171594560146,0.0,0.0,0.0,-0.0136309899389743,60.0,8.83007526397705,-0.0,-8.279518937115429e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,0.0001034389060805,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,0.0001089261641027,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,8.04524970590137e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,0.0001089261568267,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,0.0005166983464732,286.2105407714844,294.1499938964844,292.04998779296875,291.7228088378906,294.9784851074219,292.04998779296875,287.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021355167031,1.780508227966493e-06,0.0011003550607711,-0.0456642992794513,0.0,0.0,0.0,-0.013639940880239,60.0,8.843035697937012,-0.0,-8.281838148604947e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,0.0001034389060805,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,0.0001089261641027,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,8.04524970590137e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,0.0001089261568267,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,0.0005166983464732,286.2105407714844,294.1499938964844,292.04998779296875,291.7228088378906,294.9784851074219,292.04998779296875,287.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021355167031,1.780508227966493e-06,0.0011003550607711,-0.0456642992794513,0.0,0.0,0.0,-0.013639940880239,60.0,8.843035697937012,-0.0,-8.281838148604947e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,0.0001033180160447,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0001087988639483,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,8.035847713472322e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.0001087988566723,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0005160945001989,286.2172546386719,294.1499938964844,292.04998779296875,291.723388671875,294.9219970703125,292.04998779296875,287.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008462170138,1.7654465409577824e-06,0.0010990807786583,-0.0452707856893539,0.0,0.0,0.0,-0.0135652646422386,60.0,8.840333938598633,-0.0,-8.262490780452937e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,0.0001033180160447,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0001087988639483,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,8.035847713472322e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.0001087988566723,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0005160945001989,286.2172546386719,294.1499938964844,292.04998779296875,291.723388671875,294.9219970703125,292.04998779296875,287.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008462170138,1.7654465409577824e-06,0.0010990807786583,-0.0452707856893539,0.0,0.0,0.0,-0.0135652646422386,60.0,8.840333938598633,-0.0,-8.262490780452937e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,0.0001032260843203,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0001087020500563,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464904785156,0.0,0.0,8.028697629924864e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,0.0001087020427803,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.000515635299962,286.2240295410156,294.1499938964844,292.04998779296875,291.723388671875,294.8672180175781,292.04998779296875,287.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998646030202,1.7539913415021149e-06,0.0010981105733662,-0.0449714884161949,0.0,0.0,0.0,-0.0135084642097353,60.0,8.828316688537598,-0.0,-8.247791782878269e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,0.0001032260843203,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0001087020500563,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464904785156,0.0,0.0,8.028697629924864e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,0.0001087020427803,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.000515635299962,286.2240295410156,294.1499938964844,292.04998779296875,291.723388671875,294.8672180175781,292.04998779296875,287.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998646030202,1.7539913415021149e-06,0.0010981105733662,-0.0449714884161949,0.0,0.0,0.0,-0.0135084642097353,60.0,8.828316688537598,-0.0,-8.247791782878269e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,0.0001031465144478,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,0.0001086182601284,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,8.022508700378239e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.0001086182528524,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0005152377998456,286.2308044433594,294.1499938964844,292.04998779296875,291.723388671875,294.81298828125,292.04998779296875,287.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109901628457,1.7440771671317634e-06,0.0010972721502184,-0.0447124391794204,0.0,0.0,0.0,-0.0134593108668923,60.0,8.81572151184082,-0.0,-8.235080883878254e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,0.0001031465144478,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,0.0001086182601284,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,8.022508700378239e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.0001086182528524,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0005152377998456,286.2308044433594,294.1499938964844,292.04998779296875,291.723388671875,294.81298828125,292.04998779296875,287.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109901628457,1.7440771671317634e-06,0.0010972721502184,-0.0447124391794204,0.0,0.0,0.0,-0.0134593108668923,60.0,8.81572151184082,-0.0,-8.235080883878254e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0001031214778777,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.0001085918993339,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,8.020561654120684e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,0.000108591892058,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0005151127697899,286.2342224121094,294.1499938964844,292.04998779296875,291.723388671875,294.7867126464844,292.04998779296875,287.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987505083903,1.7409580550520332e-06,0.0010970095172524,-0.044630941003561,0.0,0.0,0.0,-0.0134438527747988,60.0,8.80906867980957,-0.0,-8.231083370446869e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,0.0001030936837196,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,0.0001085626281565,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,8.018399239517748e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,0.0001085626208805,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,0.0005149739445187,286.2376403808594,294.1499938964844,292.04998779296875,291.723388671875,294.76025390625,292.04998779296875,287.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984556283801,1.7374944718540064e-06,0.0010967181297019,-0.0445404350757598,0.0,0.0,0.0,-0.0134266884997487,60.0,8.802361488342285,-0.0,-8.226646031062047e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,0.0001030547791742,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,0.0001085216645151,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,8.015373896341771e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,0.0001085216499632,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0005147795891389,286.2445068359375,294.1499938964844,292.04998779296875,291.723388671875,294.7081298828125,292.04998779296875,287.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980386286973,1.7326468650935567e-06,0.0010963060194626,-0.0444137677550315,0.0,0.0,0.0,-0.0134026436135172,60.0,8.78931713104248,-0.0,-8.220437308636974e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,0.0001030547791742,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,0.0001085216645151,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,8.015373896341771e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,0.0001085216499632,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0005147795891389,286.2445068359375,294.1499938964844,292.04998779296875,291.723388671875,294.7081298828125,292.04998779296875,287.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980386286973,1.7326468650935567e-06,0.0010963060194626,-0.0444137677550315,0.0,0.0,0.0,-0.0134026436135172,60.0,8.78931713104248,-0.0,-8.220437308636974e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0001030450948746,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.0001085114636225,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,8.014620107132941e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,0.0001085114490706,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.0005147312185727,286.2514343261719,294.1499938964844,292.04998779296875,291.723388671875,294.6580505371094,292.04998779296875,287.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979357175529,1.73143916981644e-06,0.0010962042724713,-0.044382207095623,0.0,0.0,0.0,-0.0133966580033302,60.0,8.777698516845703,-0.0,-8.21889116764396e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0001030450948746,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.0001085114636225,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,8.014620107132941e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,0.0001085114490706,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.0005147312185727,286.2514343261719,294.1499938964844,292.04998779296875,291.723388671875,294.6580505371094,292.04998779296875,287.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979357175529,1.73143916981644e-06,0.0010962042724713,-0.044382207095623,0.0,0.0,0.0,-0.0133966580033302,60.0,8.777698516845703,-0.0,-8.21889116764396e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
