time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979060,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,0.0001030375424306,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,0.0001085035110008,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,8.014032937353477e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,0.0001085035037249,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,0.0005146935000084,286.25836181640625,294.1499938964844,292.04998779296875,291.723388671875,294.6083068847656,292.04998779296875,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978549253195,1.730497842800105e-06,0.0010961244115605,-0.0443576127290725,0.0,0.0,0.0,-0.0133919902145862,60.0,8.766312599182129,-0.0,-8.217686087164111e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,0.0001030375424306,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,0.0001085035110008,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,8.014032937353477e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,0.0001085035037249,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,0.0005146935000084,286.25836181640625,294.1499938964844,292.04998779296875,291.723388671875,294.6083068847656,292.04998779296875,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978549253195,1.730497842800105e-06,0.0010961244115605,-0.0443576127290725,0.0,0.0,0.0,-0.0133919902145862,60.0,8.766312599182129,-0.0,-8.217686087164111e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0001030461571644,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.00010851258412,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,8.014703053049743e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,0.000108512576844,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2800598144531,0.0,0.0,0.0005147365736775,286.2653503417969,294.1499938964844,292.04998779296875,291.723388671875,294.5591735839844,292.04998779296875,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979465441778,1.7315704781140084e-06,0.0010962149826809,-0.0443856418132782,0.0,0.0,0.0,-0.0133973080664873,60.0,8.755586624145508,-0.0,-8.219059566272335e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0001030461571644,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.00010851258412,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,8.014703053049743e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,0.000108512576844,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2800598144531,0.0,0.0,0.0005147365736775,286.2653503417969,294.1499938964844,292.04998779296875,291.723388671875,294.5591735839844,292.04998779296875,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979465441778,1.7315704781140084e-06,0.0010962149826809,-0.0443856418132782,0.0,0.0,0.0,-0.0133973080664873,60.0,8.755586624145508,-0.0,-8.219059566272335e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,0.000103062549897,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,0.0001085298426914,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,8.015977800823748e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0001085298281395,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,0.0005148184136487,286.26885986328125,294.1499938964844,292.04998779296875,291.723388671875,294.53570556640625,292.04998779296875,287.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981215164065,1.7336119526589755e-06,0.0010963878594338,-0.0444389842450618,0.0,0.0,0.0,-0.0134074296802282,60.0,8.751117706298828,-0.0,-8.221673652997198e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0001030729399644,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.0001085407857317,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,8.016786159714684e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0001085407784557,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,0.0005148703348822,286.2723693847656,294.1499938964844,292.04998779296875,291.723388671875,294.51171875,292.04998779296875,287.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098233857192,1.7349069594274624e-06,0.0010964989196509,-0.0444728210568428,0.0,0.0,0.0,-0.0134138576686382,60.0,8.746251106262207,-0.0,-8.223331349199725e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,0.0001031074862112,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,0.0001085771582438,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,8.01947244326584e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,0.0001085771509679,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,0.0005150429205968,286.2794189453125,294.1499938964844,292.04998779296875,291.723388671875,294.464599609375,292.04998779296875,287.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986000997945,1.7392095514878747e-06,0.0010968608548864,-0.0445852503180503,0.0,0.0,0.0,-0.013435180298984,60.0,8.737342834472656,-0.0,-8.228843029201016e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,0.0001031074862112,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,0.0001085771582438,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,8.01947244326584e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,0.0001085771509679,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,0.0005150429205968,286.2794189453125,294.1499938964844,292.04998779296875,291.723388671875,294.464599609375,292.04998779296875,287.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986000997945,1.7392095514878747e-06,0.0010968608548864,-0.0445852503180503,0.0,0.0,0.0,-0.013435180298984,60.0,8.737342834472656,-0.0,-8.228843029201016e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0001031529391184,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,0.000108625026769,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,8.023007831070572e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.000108625019493,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,0.0005152699304744,286.2864990234375,294.1499938964844,292.04998779296875,291.723388671875,294.4186706542969,292.04998779296875,287.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990843875333,1.7448718381274375e-06,0.0010973394382745,-0.0447332039475441,0.0,0.0,0.0,-0.0134632512927055,60.0,8.729276657104492,-0.0,-8.236099091618598e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0001031529391184,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,0.000108625026769,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,8.023007831070572e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.000108625019493,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,0.0005152699304744,286.2864990234375,294.1499938964844,292.04998779296875,291.723388671875,294.4186706542969,292.04998779296875,287.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990843875333,1.7448718381274375e-06,0.0010973394382745,-0.0447332039475441,0.0,0.0,0.0,-0.0134632512927055,60.0,8.729276657104492,-0.0,-8.236099091618598e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0001032037689583,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0001086785559891,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,8.02696158643812e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,0.0001086785414372,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,0.000515523890499,286.2936096191406,294.1499938964844,292.04998779296875,291.723388671875,294.3733215332031,292.04998779296875,287.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996261844411,1.7512040813016938e-06,0.0010978749487549,-0.0448986589908599,0.0,0.0,0.0,-0.0134946461766958,60.0,8.721561431884766,-0.0,-8.244217042374657e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0001032037689583,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0001086785559891,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,8.02696158643812e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,0.0001086785414372,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,0.000515523890499,286.2936096191406,294.1499938964844,292.04998779296875,291.723388671875,294.3733215332031,292.04998779296875,287.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996261844411,1.7512040813016938e-06,0.0010978749487549,-0.0448986589908599,0.0,0.0,0.0,-0.0134946461766958,60.0,8.721561431884766,-0.0,-8.244217042374657e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,0.0001032594009302,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,0.0001087371347239,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,8.031287870835513e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0001087371274479,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,0.0005158017738722,286.3007507324219,294.1499938964844,292.04998779296875,291.723388671875,294.328369140625,292.04998779296875,287.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002180399373,1.7581340898686904e-06,0.001098459935747,-0.045079730451107,0.0,0.0,0.0,-0.0135289980098605,60.0,8.714115142822266,-0.0,-8.253106642541752e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,0.0001032594009302,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,0.0001087371347239,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,8.031287870835513e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0001087371274479,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,0.0005158017738722,286.3007507324219,294.1499938964844,292.04998779296875,291.723388671875,294.328369140625,292.04998779296875,287.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002180399373,1.7581340898686904e-06,0.001098459935747,-0.045079730451107,0.0,0.0,0.0,-0.0135289980098605,60.0,8.714115142822266,-0.0,-8.253106642541752e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,0.0001032898435369,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,0.0001087691925931,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,8.03365619503893e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0001087691780412,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,0.0005159538122825,286.3043212890625,294.1499938964844,292.04998779296875,291.723388671875,294.30621337890625,292.04998779296875,287.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005426058545,1.761926455401408e-06,0.0010987806599587,-0.0451788194477558,0.0,0.0,0.0,-0.0135478004813194,60.0,8.710596084594727,-0.0,-8.257973149738974e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0001033207954606,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,0.0001088017888832,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,8.036063809413463e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.0001088017816073,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,0.0005161084700375,286.3078918457031,294.1499938964844,292.04998779296875,291.723388671875,294.2842712402344,292.04998779296875,287.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008724104613,1.7657829403106009e-06,0.0010991066228598,-0.0452795773744583,0.0,0.0,0.0,-0.0135669196024537,60.0,8.707185745239258,-0.0,-8.262923500979016e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.0001033840162563,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,0.0001088683566194,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,8.040980173973367e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0001088683493435,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,0.000516424246598,286.3150939941406,294.1499938964844,292.04998779296875,291.723388671875,294.240966796875,292.04998779296875,287.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015459895133,1.7736583686200902e-06,0.00109977228567,-0.0454853400588035,0.0,0.0,0.0,-0.0136059625074267,60.0,8.700576782226562,-0.0,-8.273036655737087e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.0001033840162563,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,0.0001088683566194,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,8.040980173973367e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0001088683493435,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,0.000516424246598,286.3150939941406,294.1499938964844,292.04998779296875,291.723388671875,294.240966796875,292.04998779296875,287.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015459895133,1.7736583686200902e-06,0.00109977228567,-0.0454853400588035,0.0,0.0,0.0,-0.0136059625074267,60.0,8.700576782226562,-0.0,-8.273036655737087e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,0.0001034476736094,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0001089353972929,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,8.04593219072558e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.0001089353900169,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,0.0005167422350496,286.32232666015625,294.1499938964844,292.04998779296875,291.723388671875,294.1985168457031,292.04998779296875,287.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022242251783,1.7815893897932256e-06,0.0011004426050931,-0.0456925481557846,0.0,0.0,0.0,-0.0136452810838818,60.0,8.694130897521973,-0.0,-8.283227970196094e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,0.0001034476736094,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0001089353972929,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,8.04593219072558e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.0001089353900169,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,0.0005167422350496,286.32232666015625,294.1499938964844,292.04998779296875,291.723388671875,294.1985168457031,292.04998779296875,287.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022242251783,1.7815893897932256e-06,0.0011004426050931,-0.0456925481557846,0.0,0.0,0.0,-0.0136452810838818,60.0,8.694130897521973,-0.0,-8.283227970196094e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,0.0001035101304296,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,0.0001090011646738,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,8.050789620028809e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,0.0001090011573978,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,0.0005170542281121,286.3295593261719,294.1499938964844,292.04998779296875,291.723388671875,294.1568298339844,292.04998779296875,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028896551579,1.7893698895932175e-06,0.0011011003516614,-0.0458958186209201,0.0,0.0,0.0,-0.0136838546022772,60.0,8.687688827514648,-0.0,-8.293231701372863e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,0.0001035101304296,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,0.0001090011646738,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,8.050789620028809e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,0.0001090011573978,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,0.0005170542281121,286.3295593261719,294.1499938964844,292.04998779296875,291.723388671875,294.1568298339844,292.04998779296875,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028896551579,1.7893698895932175e-06,0.0011011003516614,-0.0458958186209201,0.0,0.0,0.0,-0.0136838546022772,60.0,8.687688827514648,-0.0,-8.293231701372863e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0001035696550388,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,0.0001090638543246,299.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,8.055419311858714e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,0.0001090638397727,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,0.0005173516110517,286.3368225097656,294.1499938964844,292.04998779296875,291.723388671875,294.1159362792969,292.04998779296875,287.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035238858312,1.7967855683309608e-06,0.0011017271317541,-0.0460895523428916,0.0,0.0,0.0,-0.0137206185609102,60.0,8.68112564086914,-0.0,-8.302772158685914e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0001035696550388,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,0.0001090638543246,299.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,8.055419311858714e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,0.0001090638397727,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,0.0005173516110517,286.3368225097656,294.1499938964844,292.04998779296875,291.723388671875,294.1159362792969,292.04998779296875,287.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035238858312,1.7967855683309608e-06,0.0011017271317541,-0.0460895523428916,0.0,0.0,0.0,-0.0137206185609102,60.0,8.68112564086914,-0.0,-8.302772158685914e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,0.0001035980967571,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0001090938021661,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,8.057631202973425e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,0.0001090937876142,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,0.0005174936377443,286.3404846191406,294.1499938964844,292.04998779296875,291.723388671875,294.09576416015625,292.04998779296875,287.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038267984986,1.8003285049417173e-06,0.0011020264355465,-0.0461821109056472,0.0,0.0,0.0,-0.0137381823733448,60.0,8.677779197692871,-0.0,-8.30733242196402e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,0.0001036249377648,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33026123046875,0.0,0.0,0.0001091220619855,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,8.059718675212935e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,0.0001091220547095,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,0.000517627748195,286.3441467285156,294.1499938964844,292.04998779296875,291.723388671875,294.0758056640625,292.04998779296875,287.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041128309443,1.8036722622127848e-06,0.0011023090919479,-0.0462694615125656,0.0,0.0,0.0,-0.013754759915173,60.0,8.674346923828125,-0.0,-8.311636889857257e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.0001036730973282,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.000109172782686,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,8.063465065788478e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,0.0001091727681341,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0005178683204576,286.3514709472656,294.1499938964844,292.04998779296875,291.723388671875,294.03643798828125,292.04998779296875,287.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046258732676,1.809671971386706e-06,0.0011028161970898,-0.0464261956512928,0.0,0.0,0.0,-0.0137845035642385,60.0,8.667153358459473,-0.0,-8.319364042108648e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.0001036730973282,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.000109172782686,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,8.063465065788478e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,0.0001091727681341,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0005178683204576,286.3514709472656,294.1499938964844,292.04998779296875,291.723388671875,294.03643798828125,292.04998779296875,287.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046258732676,1.809671971386706e-06,0.0011028161970898,-0.0464261956512928,0.0,0.0,0.0,-0.0137845035642385,60.0,8.667153358459473,-0.0,-8.319364042108648e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,0.0001037135589285,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,0.0001092153834179,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,8.06661118986085e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,0.0001092153761419,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,0.0005180704174563,286.3588256835937,294.1499938964844,292.04998779296875,291.723388671875,293.9978942871094,292.04998779296875,287.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050570756196,1.8147119362765809e-06,0.001103242393583,-0.046557854861021,0.0,0.0,0.0,-0.0138094909489154,60.0,8.659481048583984,-0.0,-8.325857692170757e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,0.0001037135589285,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,0.0001092153834179,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,8.06661118986085e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,0.0001092153761419,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,0.0005180704174563,286.3588256835937,294.1499938964844,292.04998779296875,291.723388671875,293.9978942871094,292.04998779296875,287.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050570756196,1.8147119362765809e-06,0.001103242393583,-0.046557854861021,0.0,0.0,0.0,-0.0138094909489154,60.0,8.659481048583984,-0.0,-8.325857692170757e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,0.0001037451802403,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,0.0001092486781999,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,8.069071191130206e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,0.0001092486709239,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,0.0005182283348403,286.3661804199219,294.1499938964844,292.04998779296875,291.723388671875,293.9600524902344,292.04998779296875,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053940979763,1.8186509578299592e-06,0.0011035754578188,-0.0466607511043548,0.0,0.0,0.0,-0.0138290198519825,60.0,8.65125560760498,-0.0,-8.330934520017763e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,0.0001037451802403,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,0.0001092486781999,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,8.069071191130206e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,0.0001092486709239,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,0.0005182283348403,286.3661804199219,294.1499938964844,292.04998779296875,291.723388671875,293.9600524902344,292.04998779296875,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053940979763,1.8186509578299592e-06,0.0011035754578188,-0.0466607511043548,0.0,0.0,0.0,-0.0138290198519825,60.0,8.65125560760498,-0.0,-8.330934520017763e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.0,0.0001037648471537,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,0.0001092693928512,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,8.070600597420707e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,0.0001092693855753,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,0.000518326589372,286.3735656738281,294.1499938964844,292.04998779296875,291.723388671875,293.9229431152344,292.04998779296875,287.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056035291403,1.8211005681223469e-06,0.001103782444261,-0.0467247404158115,0.0,0.0,0.0,-0.013841163367033,60.0,8.642271995544434,-0.0,-8.334092171935482e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.0,0.0001037648471537,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,0.0001092693928512,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,8.070600597420707e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,0.0001092693855753,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,0.000518326589372,286.3735656738281,294.1499938964844,292.04998779296875,291.723388671875,293.9229431152344,292.04998779296875,287.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056035291403,1.8211005681223469e-06,0.001103782444261,-0.0467247404158115,0.0,0.0,0.0,-0.013841163367033,60.0,8.642271995544434,-0.0,-8.334092171935482e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,0.000103771155409,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,0.0001092760358005,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,8.071090996963903e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555908203125,0.0,0.0,0.0001092760285246,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,0.0005183581379242,286.3772888183594,294.1499938964844,292.04998779296875,291.723388671875,293.9046630859375,292.04998779296875,287.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056704679504,1.8218863715446787e-06,0.0011038485681638,-0.0467452704906463,0.0,0.0,0.0,-0.01384505815804,60.0,8.637537956237793,-0.0,-8.335105405876676e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0001037731053656,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0001092780948965,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,8.07124306447804e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,0.0001092780876206,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0005183678586035,286.3809814453125,294.1499938964844,292.04998779296875,291.723388671875,293.88653564453125,292.04998779296875,287.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056914227083,1.8221293203168896e-06,0.001103869290091,-0.0467516146600246,0.0,0.0,0.0,-0.0138462632894515,60.0,8.632548332214355,-0.0,-8.335418755223145e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,0.0001037712645484,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,0.0001092761522158,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,8.07109972811304e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,0.0001092761449399,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,0.0005183586617931,286.3848571777344,294.1499938964844,292.04998779296875,291.723388671875,293.86785888671875,292.04998779296875,287.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056717485189,1.8218994455310169e-06,0.0011038498487323,-0.0467456094920635,0.0,0.0,0.0,-0.0138451233506202,60.0,8.627098083496094,-0.0,-8.335122458902333e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,0.0001037649417412,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,0.0001092694947146,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,8.070607873378322e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,0.0001092694874387,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673400878906,0.0,0.0,0.0005183271132409,286.3883972167969,294.1499938964844,292.04998779296875,291.723388671875,293.850830078125,292.04998779296875,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056044604629,1.821111709432444e-06,0.0011037833755835,-0.0467250309884548,0.0,0.0,0.0,-0.0138412183150649,60.0,8.6217622756958,-0.0,-8.334107093332933e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001037408728734,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,0.0001092441452783,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,8.068735769484192e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,0.0001092441380023,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,0.0005182068562135,286.3958435058594,294.1499938964844,292.04998779296875,291.723388671875,293.8158264160156,292.04998779296875,287.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053481139242,1.818111627471808e-06,0.0011035300558432,-0.0466466657817363,0.0,0.0,0.0,-0.0138263469561934,60.0,8.609870910644531,-0.0,-8.33023960922219e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
