time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981400,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001037408728734,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,0.0001092441452783,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,8.068735769484192e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,0.0001092441380023,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,0.0005182068562135,286.3958435058594,294.1499938964844,292.04998779296875,291.723388671875,293.8158264160156,292.04998779296875,287.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053481139242,1.818111627471808e-06,0.0011035300558432,-0.0466466657817363,0.0,0.0,0.0,-0.0138263469561934,60.0,8.609870910644531,-0.0,-8.33023960922219e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,0.0001036996254697,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,0.0001092007078113,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739318847656,0.0,0.0,8.065527799772099e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,0.0001092007005354,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,0.0005180008010938,286.4032897949219,294.1499938964844,292.04998779296875,291.723388671875,293.7815246582031,292.04998779296875,287.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049087624996,1.8129721865989268e-06,0.0011030958266928,-0.0465124063193798,0.0,0.0,0.0,-0.0138008678331971,60.0,8.59682846069336,-0.0,-8.323615929839434e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,0.0001036996254697,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,0.0001092007078113,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739318847656,0.0,0.0,8.065527799772099e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,0.0001092007005354,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,0.0005180008010938,286.4032897949219,294.1499938964844,292.04998779296875,291.723388671875,293.7815246582031,292.04998779296875,287.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049087624996,1.8129721865989268e-06,0.0011030958266928,-0.0465124063193798,0.0,0.0,0.0,-0.0138008678331971,60.0,8.59682846069336,-0.0,-8.323615929839434e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,0.0001036379180732,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,0.0001091357335099,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,8.060728578129783e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,0.0001091357262339,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,0.0005176925915293,286.4107666015625,294.1499938964844,292.04998779296875,291.723388671875,293.7479248046875,292.04998779296875,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104251248762,1.805283886824327e-06,0.0011024459963664,-0.0463115647435188,0.0,0.0,0.0,-0.0137627525255084,60.0,8.582417488098145,-0.0,-8.31371238518841e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,0.0001036379180732,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,0.0001091357335099,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,8.060728578129783e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,0.0001091357262339,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,0.0005176925915293,286.4107666015625,294.1499938964844,292.04998779296875,291.723388671875,293.7479248046875,292.04998779296875,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104251248762,1.805283886824327e-06,0.0011024459963664,-0.0463115647435188,0.0,0.0,0.0,-0.0137627525255084,60.0,8.582417488098145,-0.0,-8.31371238518841e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,0.0001036003304761,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,0.0001090961450245,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,8.057804370764643e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,0.0001090961377485,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,0.0005175048136152,286.4144897460937,294.1499938964844,292.04998779296875,291.723388671875,293.7313842773437,292.04998779296875,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038503143936,1.800600216483872e-06,0.0011020497186109,-0.0461892075836658,0.0,0.0,0.0,-0.0137395309284329,60.0,8.574729919433594,-0.0,-8.307682008990015e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,0.0001035562600009,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38543701171875,0.0,0.0,0.0001090497462428,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,8.054377394728363e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,0.0001090497389668,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.0005172847304493,286.418212890625,294.1499938964844,292.04998779296875,291.723388671875,293.7149963378906,292.04998779296875,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103380927816,1.7951101654034574e-06,0.0011015858035534,-0.0460457801818847,0.0,0.0,0.0,-0.0137123139575123,60.0,8.56663703918457,-0.0,-8.300616372025615e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,0.0001034470406011,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,0.0001089347279048,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,8.045882714213803e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,0.0001089347206288,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.0005167391500435,286.4256896972656,294.1499938964844,292.04998779296875,291.723388671875,293.6827697753906,292.04998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022174730896,1.7815019646150176e-06,0.0011004359694197,-0.0456902608275413,0.0,0.0,0.0,-0.0136448508128523,60.0,8.54902172088623,-0.0,-8.283115704443844e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,0.0001034470406011,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,0.0001089347279048,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,8.045882714213803e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,0.0001089347206288,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.0005167391500435,286.4256896972656,294.1499938964844,292.04998779296875,291.723388671875,293.6827697753906,292.04998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022174730896,1.7815019646150176e-06,0.0011004359694197,-0.0456902608275413,0.0,0.0,0.0,-0.0136448508128523,60.0,8.54902172088623,-0.0,-8.283115704443844e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0001033160588121,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,0.0001087967975763,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,8.035694918362424e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,0.0001087967903004,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009094238281,0.0,0.0,0.0005160848377272,286.43316650390625,294.1499938964844,292.04998779296875,291.723388671875,293.651123046875,292.04998779296875,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008222354575,1.765182105373242e-06,0.0010990570299327,-0.0452638790011405,0.0,0.0,0.0,-0.0135639468207955,60.0,8.529958724975586,-0.0,-8.262151851567978e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0001033160588121,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,0.0001087967975763,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,8.035694918362424e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,0.0001087967903004,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009094238281,0.0,0.0,0.0005160848377272,286.43316650390625,294.1499938964844,292.04998779296875,291.723388671875,293.651123046875,292.04998779296875,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008222354575,1.765182105373242e-06,0.0010990570299327,-0.0452638790011405,0.0,0.0,0.0,-0.0135639468207955,60.0,8.529958724975586,-0.0,-8.262151851567978e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,0.000103138751001,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,0.000108610081952,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,8.0219040683005e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034729003906,0.0,0.0,0.0001086100746761,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,0.0005151991499587,286.44061279296875,294.1499938964844,292.04998779296875,291.723388671875,293.6201171875,292.04998779296875,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989331640303,1.7430912748750416e-06,0.0010971900774165,-0.0446866787970066,0.0,0.0,0.0,-0.0134544298052787,60.0,8.508307456970215,-0.0,-8.233816828351338e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,0.000103138751001,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,0.000108610081952,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,8.0219040683005e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034729003906,0.0,0.0,0.0001086100746761,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,0.0005151991499587,286.44061279296875,294.1499938964844,292.04998779296875,291.723388671875,293.6201171875,292.04998779296875,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989331640303,1.7430912748750416e-06,0.0010971900774165,-0.0446866787970066,0.0,0.0,0.0,-0.0134544298052787,60.0,8.508307456970215,-0.0,-8.233816828351338e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,0.0001028957703965,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,0.0001083542156266,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.408203125,0.0,0.0,8.00300549599342e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,0.0001083542083506,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,0.0005139854038134,286.4480895996094,294.1499938964844,292.04998779296875,291.723388671875,293.5898132324219,292.04998779296875,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963443201035,1.7128185163528542e-06,0.0010946315014734,-0.0438956283032894,0.0,0.0,0.0,-0.0133043499663472,60.0,8.482827186584473,-0.0,-8.195066669713924e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,0.0001028957703965,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,0.0001083542156266,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.408203125,0.0,0.0,8.00300549599342e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,0.0001083542083506,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,0.0005139854038134,286.4480895996094,294.1499938964844,292.04998779296875,291.723388671875,293.5898132324219,292.04998779296875,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963443201035,1.7128185163528542e-06,0.0010946315014734,-0.0438956283032894,0.0,0.0,0.0,-0.0133043499663472,60.0,8.482827186584473,-0.0,-8.195066669713924e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129638671875,0.0,0.0,0.0001027524049277,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,0.0001082032395061,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,7.991855090949684e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.0001082032322301,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151916503906,0.0,0.0,0.0005132692749612,286.4518127441406,294.1499938964844,292.04998779296875,291.723388671875,293.5749206542969,292.04998779296875,287.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948159033432,1.6949567225310602e-06,0.0010931208962574,-0.0434288457036018,0.0,0.0,0.0,-0.0132157932966947,60.0,8.468452453613281,-0.0,-8.172246168669518e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,0.000102592362964,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,0.0001080347137758,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,7.97940738266334e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,0.0001080347064998,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,0.0005124698509462,286.4555358886719,294.1499938964844,292.04998779296875,291.723388671875,293.5602111816406,292.04998779296875,287.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931108845397,1.6750175291235792e-06,0.0010914359008893,-0.042907740920782,0.0,0.0,0.0,-0.0131169436499476,60.0,8.453001022338867,-0.0,-8.14680802818657e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,0.0001023821096168,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,0.0001078132991096,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174499511719,0.0,0.0,7.963053940329701e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,0.0001078132918337,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,0.0005114195519126,286.4599914550781,294.1499938964844,292.04998779296875,291.723388671875,293.5427551269531,292.04998779296875,287.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908709373325,1.648821921662602e-06,0.0010892221471294,-0.0422230772674083,0.0,0.0,0.0,-0.0129870781674981,60.0,8.433184623718262,-0.0,-8.11344875728537e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,0.0001022273572743,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,0.000107650339487,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,7.951018051244318e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,0.000107650332211,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237670898437,0.0,0.0,0.0005106466123834,286.46295166015625,294.1499938964844,292.04998779296875,291.723388671875,293.53125,292.04998779296875,287.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089222729206,1.629542339287582e-06,0.0010875931475311,-0.0417191386222839,0.0,0.0,0.0,-0.0128915011882781,60.0,8.4190092086792,-0.0,-8.088940717243531e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,0.0001018039038171,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.0001072044251486,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,7.918082701507956e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,0.0001072044178727,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,0.0005085313459858,286.4703674316406,294.1499938964844,292.04998779296875,291.723388671875,293.50299072265625,292.04998779296875,287.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847109369933,1.576785507495515e-06,0.0010831342078745,-0.0403399951756,0.0,0.0,0.0,-0.012629953213036,60.0,8.380758285522461,-0.0,-8.022065856039262e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,0.0001018039038171,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.0001072044251486,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,7.918082701507956e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,0.0001072044178727,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,0.0005085313459858,286.4703674316406,294.1499938964844,292.04998779296875,291.723388671875,293.50299072265625,292.04998779296875,287.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847109369933,1.576785507495515e-06,0.0010831342078745,-0.0403399951756,0.0,0.0,0.0,-0.012629953213036,60.0,8.380758285522461,-0.0,-8.022065856039262e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,0.0001013261571642,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,0.0001067013290594,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,7.880924385972321e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,0.0001067013217834,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,0.000506144890096,286.4777526855469,294.1499938964844,292.04998779296875,291.723388671875,293.4753723144531,292.04998779296875,287.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796206770464,1.5172644225458498e-06,0.0010781034361571,-0.0387837477028369,0.0,0.0,0.0,-0.0123348711058497,60.0,8.3384428024292,-0.0,-7.946949409642914e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,0.0001013261571642,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,0.0001067013290594,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,7.880924385972321e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,0.0001067013217834,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,0.000506144890096,286.4777526855469,294.1499938964844,292.04998779296875,291.723388671875,293.4753723144531,292.04998779296875,287.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796206770464,1.5172644225458498e-06,0.0010781034361571,-0.0387837477028369,0.0,0.0,0.0,-0.0123348711058497,60.0,8.3384428024292,-0.0,-7.946949409642914e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,0.0001008018807624,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,0.0001061492439475,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,7.840147736715153e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0001061492366716,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,0.0005035260692238,286.485107421875,294.1499938964844,292.04998779296875,291.723388671875,293.4484558105469,292.04998779296875,287.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740347206592,1.4519476962959743e-06,0.0010725826723501,-0.0370756536722183,0.0,0.0,0.0,-0.0120110567659139,60.0,8.292449951171875,-0.0,-7.864925066769501e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,0.0001008018807624,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,0.0001061492439475,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,7.840147736715153e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0001061492366716,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,0.0005035260692238,286.485107421875,294.1499938964844,292.04998779296875,291.723388671875,293.4484558105469,292.04998779296875,287.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740347206592,1.4519476962959743e-06,0.0010725826723501,-0.0370756536722183,0.0,0.0,0.0,-0.0120110567659139,60.0,8.292449951171875,-0.0,-7.864925066769501e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0001005244848784,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,0.0001058571360772,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,7.818572339601815e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,0.0001058571288012,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0005021403776481,286.48876953125,294.1499938964844,292.04998779296875,291.723388671875,293.43524169921875,292.04998779296875,287.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710785863921,1.4173884892443311e-06,0.0010696612298488,-0.036171767860651,0.0,0.0,0.0,-0.0118397232145071,60.0,8.268168449401855,-0.0,-7.821697067811328e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,0.0001002396238618,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,0.0001055571628967,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44293212890625,0.0,0.0,7.796416321070865e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0001055571556207,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,0.0005007174913771,286.4924011230469,294.1499938964844,292.04998779296875,291.723388671875,293.4222106933594,292.04998779296875,287.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680434061214,1.3818996649206383e-06,0.001066661439836,-0.0352434776723384,0.0,0.0,0.0,-0.0116637824103236,60.0,8.243213653564453,-0.0,-7.77743096591621e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,9.96524395304732e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,0.0001049388229148,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,7.750745862722397e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,0.0001049388156388,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,0.000497784349136,286.4996643066406,294.1499938964844,292.04998779296875,291.723388671875,293.3965759277344,292.04998779296875,287.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617875959724,1.30874559545191e-06,0.0010604788549244,-0.0333296842873096,0.0,0.0,0.0,-0.0113011160865426,60.0,8.191707611083984,-0.0,-7.686578840093716e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,9.96524395304732e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,0.0001049388229148,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,7.750745862722397e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,0.0001049388156388,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,0.000497784349136,286.4996643066406,294.1499938964844,292.04998779296875,291.723388671875,293.3965759277344,292.04998779296875,287.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617875959724,1.30874559545191e-06,0.0010604788549244,-0.0333296842873096,0.0,0.0,0.0,-0.0113011160865426,60.0,8.191707611083984,-0.0,-7.686578840093716e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,9.904745820676908e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45458984375,0.0,0.0,0.000104301754618,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,7.703692244831473e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,0.0001043017473421,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581298828125,0.0,0.0,0.0004947623237967,286.50689697265625,294.1499938964844,292.04998779296875,291.723388671875,293.37158203125,292.04998779296875,287.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553414467722,1.233375996889663e-06,0.0010541080264374,-0.0313575528562068,0.0,0.0,0.0,-0.0109274601563811,60.0,8.13834285736084,-0.0,-7.593533268845931e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,9.904745820676908e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45458984375,0.0,0.0,0.000104301754618,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,7.703692244831473e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,0.0001043017473421,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581298828125,0.0,0.0,0.0004947623237967,286.50689697265625,294.1499938964844,292.04998779296875,291.723388671875,293.37158203125,292.04998779296875,287.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553414467722,1.233375996889663e-06,0.0010541080264374,-0.0313575528562068,0.0,0.0,0.0,-0.0109274601563811,60.0,8.13834285736084,-0.0,-7.593533268845931e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618530273437,0.0,0.0,9.843704174272716e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,0.0001036589528666,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,7.656215166207403e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.0001036589455907,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638061523437,0.0,0.0,0.0004917131736874,286.5140991210937,294.1499938964844,292.04998779296875,291.723388671875,293.3472595214844,292.04998779296875,287.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048837439157,1.1573293932087836e-06,0.0010476801544427,-0.0293673407286405,0.0,0.0,0.0,-0.0105504496023058,60.0,8.08392333984375,-0.0,-7.50022550732865e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618530273437,0.0,0.0,9.843704174272716e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,0.0001036589528666,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,7.656215166207403e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.0001036589455907,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638061523437,0.0,0.0,0.0004917131736874,286.5140991210937,294.1499938964844,292.04998779296875,291.723388671875,293.3472595214844,292.04998779296875,287.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048837439157,1.1573293932087836e-06,0.0010476801544427,-0.0293673407286405,0.0,0.0,0.0,-0.0105504496023058,60.0,8.08392333984375,-0.0,-7.50022550732865e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,9.782751294551416e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,0.0001030170897138,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,7.60880793677643e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,0.0001030170897138,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,0.000488668505568,286.521240234375,294.1499938964844,292.04998779296875,291.723388671875,293.3234558105469,292.04998779296875,287.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423427447676,1.0813942026288714e-06,0.0010412613628432,-0.0273797065019607,0.0,0.0,0.0,-0.0101739903911948,60.0,8.029032707214355,-0.0,-7.407628999089867e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,9.782751294551416e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,0.0001030170897138,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,7.60880793677643e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,0.0001030170897138,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,0.000488668505568,286.521240234375,294.1499938964844,292.04998779296875,291.723388671875,293.3234558105469,292.04998779296875,287.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423427447676,1.0813942026288714e-06,0.0010412613628432,-0.0273797065019607,0.0,0.0,0.0,-0.0101739903911948,60.0,8.029032707214355,-0.0,-7.407628999089867e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,9.752710320753975e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,0.0001027007456286,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,7.585442654090002e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,0.0001027007383527,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723205566406,0.0,0.0,0.0004871678829658,286.5248107910156,294.1499938964844,292.04998779296875,291.723388671875,293.3117980957031,292.04998779296875,287.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391423711553,1.0439692914587797e-06,0.0010380983585491,-0.0263999719172716,0.0,0.0,0.0,-0.0099884532392025,60.0,8.001626968383789,-0.0,-7.362204001992725e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,9.723038965603335e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,0.0001023882869048,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716186523437,0.0,0.0,7.562364771729335e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,0.0001023882869048,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,0.0004856857121922,286.5283508300781,294.1499938964844,292.04998779296875,291.723388671875,293.30029296875,292.04998779296875,287.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359808802604,1.0070046982946224e-06,0.0010349738877266,-0.0254322160035371,0.0,0.0,0.0,-0.0098051959648728,60.0,7.974367141723633,-0.0,-7.31747462623389e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,9.683302778284995e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756164550781,0.0,0.0,0.0001019698538584,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754943847656,0.0,0.0,7.531458686571568e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0001019698465825,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,0.000483700830955,286.5331726074219,294.1499938964844,292.04998779296875,291.723388671875,293.2848205566406,292.04998779296875,287.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317468550056,9.575021522323368e-07,0.0010307893389835,-0.0241361018270254,0.0,0.0,0.0,-0.0095597794279456,60.0,7.937570571899414,-0.0,-7.257786904801834e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,9.665056859375908e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,0.0001017777103697,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,7.517267658840865e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,0.0001017777103697,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,0.0004827894154004,286.5354309082031,294.1499938964844,292.04998779296875,291.723388671875,293.27764892578125,292.04998779296875,287.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298024863004,9.347717195851146e-07,0.0010288676712661,-0.0235409140586853,0.0,0.0,0.0,-0.0094470893964171,60.0,7.920476913452148,-0.0,-7.230461562812708e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
