time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983740,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,9.609463450033218e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,0.0001011922868201,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,7.474028097931296e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,0.0001011922795441,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,0.0004800123861059,286.5424499511719,294.1499938964844,292.04998779296875,291.723388671875,293.2555236816406,292.04998779296875,287.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238790418952,8.655142664792947e-07,0.0010230134939774,-0.0217272862792015,0.0,0.0,0.0,-0.0091037349775433,60.0,7.867836952209473,-0.0,-7.147520619810166e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,9.609463450033218e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,0.0001011922868201,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,7.474028097931296e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,0.0001011922795441,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,0.0004800123861059,286.5424499511719,294.1499938964844,292.04998779296875,291.723388671875,293.2555236816406,292.04998779296875,287.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238790418952,8.655142664792947e-07,0.0010230134939774,-0.0217272862792015,0.0,0.0,0.0,-0.0091037349775433,60.0,7.867836952209473,-0.0,-7.147520619810166e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,9.556643635733052e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,0.0001006360689643,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,7.432945858454332e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,0.0001006360616884,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920654296875,0.0,0.0,0.000477373949252,286.5494384765625,294.1499938964844,292.04998779296875,291.723388671875,293.2339172363281,292.04998779296875,287.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182509431615,7.997130637704686e-07,0.0010174512863159,-0.0200039688497781,0.0,0.0,0.0,-0.0087775159627199,60.0,7.816817760467529,-0.0,-7.069161966910542e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,9.556643635733052e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,0.0001006360689643,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,7.432945858454332e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,0.0001006360616884,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920654296875,0.0,0.0,0.000477373949252,286.5494384765625,294.1499938964844,292.04998779296875,291.723388671875,293.2339172363281,292.04998779296875,287.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182509431615,7.997130637704686e-07,0.0010174512863159,-0.0200039688497781,0.0,0.0,0.0,-0.0087775159627199,60.0,7.816817760467529,-0.0,-7.069161966910542e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.495849609375,0.0,0.0,9.506997594144197e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,0.0001001132695819,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49432373046875,0.0,0.0,7.39433235139586e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,0.0001001132695819,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,0.0004748940409626,286.556396484375,294.1499938964844,292.04998779296875,291.723388671875,293.2128295898437,292.04998779296875,287.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012961147353,7.378659461210191e-07,0.0010122233070433,-0.0183840505778789,0.0,0.0,0.0,-0.0084708994254469,60.0,7.767762660980225,-0.0,-6.995905010853677e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.495849609375,0.0,0.0,9.506997594144197e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,0.0001001132695819,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49432373046875,0.0,0.0,7.39433235139586e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,0.0001001132695819,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,0.0004748940409626,286.556396484375,294.1499938964844,292.04998779296875,291.723388671875,293.2128295898437,292.04998779296875,287.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012961147353,7.378659461210191e-07,0.0010122233070433,-0.0183840505778789,0.0,0.0,0.0,-0.0084708994254469,60.0,7.767762660980225,-0.0,-6.995905010853677e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,9.483584290137514e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,9.98667164822109e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49713134765625,0.0,0.0,7.376122084679082e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,9.98667164822109e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,0.0004737245035357,286.55987548828125,294.1499938964844,292.04998779296875,291.723388671875,293.2024841308594,292.04998779296875,287.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104670654982,7.086987352522556e-07,0.0010097583290189,-0.0176200419664382,0.0,0.0,0.0,-0.0083263013511896,60.0,7.744158744812012,-0.0,-6.9614891629044e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,9.46090804063715e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000915527344,0.0,0.0,9.962792682927102e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999389648437,0.0,0.0,7.35848443582654e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,9.96279195533134e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,0.0004725917533505,286.5633239746094,294.1499938964844,292.04998779296875,291.723388671875,293.1922607421875,292.04998779296875,287.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008051331155,6.804493750678375e-07,0.0010073708835989,-0.0168800465762615,0.0,0.0,0.0,-0.0081862527877092,60.0,7.721065044403076,-0.0,-6.928237183956298e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,9.41800099099055e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,9.917609713738784e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055847167969,0.0,0.0,7.325113256229088e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,9.917608986143024e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,0.000470448489068,286.5702209472656,294.1499938964844,292.04998779296875,291.723388671875,293.17205810546875,292.04998779296875,287.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034783044829,6.269983714446425e-07,0.0010028512915596,-0.0154798217117786,0.0,0.0,0.0,-0.0079212551936507,60.0,7.676405906677246,-0.0,-6.865538892952827e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,9.41800099099055e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,9.917609713738784e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055847167969,0.0,0.0,7.325113256229088e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,9.917608986143024e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,0.000470448489068,286.5702209472656,294.1499938964844,292.04998779296875,291.723388671875,293.17205810546875,292.04998779296875,287.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034783044829,6.269983714446425e-07,0.0010028512915596,-0.0154798217117786,0.0,0.0,0.0,-0.0079212551936507,60.0,7.676405906677246,-0.0,-6.865538892952827e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,9.379119001096116e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,9.876664989860728e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,7.294871466001496e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,9.876664262264968e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,0.0004685062449425,286.5770874023437,294.1499938964844,292.04998779296875,291.723388671875,293.15234375,292.04998779296875,287.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993356652557,5.785614121123217e-07,0.0009987570811063,-0.0142108658328652,0.0,0.0,0.0,-0.0076811225153505,60.0,7.634507179260254,-0.0,-6.80896690141708e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,9.379119001096116e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,9.876664989860728e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,7.294871466001496e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,9.876664262264968e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,0.0004685062449425,286.5770874023437,294.1499938964844,292.04998779296875,291.723388671875,293.15234375,292.04998779296875,287.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993356652557,5.785614121123217e-07,0.0009987570811063,-0.0142108658328652,0.0,0.0,0.0,-0.0076811225153505,60.0,7.634507179260254,-0.0,-6.80896690141708e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,9.343826968688518e-05,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169677734375,0.0,0.0,9.839500853559002e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,7.267422188306227e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,9.83950012596324e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5200500488281,0.0,0.0,0.0004667433386202,286.5839233398437,294.1499938964844,292.04998779296875,291.723388671875,293.133056640625,292.04998779296875,287.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955751011148,5.345966656022938e-07,0.0009950405219569,-0.0130590163171291,0.0,0.0,0.0,-0.0074631595052778,60.0,7.595106601715088,-0.0,-6.757821324754333e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,9.343826968688518e-05,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169677734375,0.0,0.0,9.839500853559002e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,7.267422188306227e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,9.83950012596324e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5200500488281,0.0,0.0,0.0004667433386202,286.5839233398437,294.1499938964844,292.04998779296875,291.723388671875,293.133056640625,292.04998779296875,287.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955751011148,5.345966656022938e-07,0.0009950405219569,-0.0130590163171291,0.0,0.0,0.0,-0.0074631595052778,60.0,7.595106601715088,-0.0,-6.757821324754333e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238952636719,0.0,0.0,9.31237227632664e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225830078125,0.0,0.0,9.806377056520432e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,7.242956780828536e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,9.806376328924672e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,0.0004651721101254,286.5907287597656,294.1499938964844,292.04998779296875,291.723388671875,293.1141357421875,292.04998779296875,287.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922235039994,4.954120527145278e-07,0.000991728156805,-0.0120323598384857,0.0,0.0,0.0,-0.0072688958607614,60.0,7.558428764343262,-0.0,-6.712399169828134e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238952636719,0.0,0.0,9.31237227632664e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225830078125,0.0,0.0,9.806377056520432e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,7.242956780828536e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,9.806376328924672e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,0.0004651721101254,286.5907287597656,294.1499938964844,292.04998779296875,291.723388671875,293.1141357421875,292.04998779296875,287.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922235039994,4.954120527145278e-07,0.000991728156805,-0.0120323598384857,0.0,0.0,0.0,-0.0072688958607614,60.0,7.558428764343262,-0.0,-6.712399169828134e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267028808594,0.0,0.0,9.29824891500175e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.525390625,0.0,0.0,9.79150499915704e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,7.231972267618403e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,9.79150427156128e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284118652344,0.0,0.0,0.0004644666332751,286.5941162109375,294.1499938964844,292.04998779296875,291.723388671875,293.1048583984375,292.04998779296875,287.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907194180414,4.778187872034323e-07,0.0009902415331453,-0.0115713952109217,0.0,0.0,0.0,-0.0071816775016486,60.0,7.541289329528809,-0.0,-6.692054910217848e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,9.284818224841727e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,9.77736126515083e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.528076171875,0.0,0.0,7.22152617527172e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,9.77736126515083e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,0.0004637957317754,286.5975341796875,294.1499938964844,292.04998779296875,291.723388671875,293.0956726074219,292.04998779296875,287.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892889065667,4.610874384525232e-07,0.000988827785477,-0.0111330058425664,0.0,0.0,0.0,-0.0070987320505082,60.0,7.524672985076904,-0.0,-6.672735963775267e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,9.26591455936432e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,9.757454972714186e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,7.206823647720739e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,9.757454972714186e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354309082031,0.0,0.0,0.0004628514579962,286.6026611328125,294.1499938964844,292.04998779296875,291.723388671875,293.0818176269531,292.04998779296875,287.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872735245153,4.375386595256714e-07,0.0009868359193205,-0.0105159804224967,0.0,0.0,0.0,-0.006981979124248,60.0,7.500463008880615,-0.0,-6.645592520726495e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350952148437,0.0,0.0,9.260696242563426e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338134765625,0.0,0.0,9.751960169523954e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,7.202764390967786e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,9.751959441928192e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367736816406,0.0,0.0,0.0004625907749868,286.60430908203125,294.1499938964844,292.04998779296875,291.723388671875,293.0775146484375,292.04998779296875,287.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867174085229,4.310379608796211e-07,0.0009862863225862,-0.0103456461802124,0.0,0.0,0.0,-0.0069497502408921,60.0,7.493319511413574,-0.0,-6.63810908463347e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,9.24017367651686e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394287109375,0.0,0.0,9.730349120218308e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.539306640625,0.0,0.0,7.186803122749552e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,9.730348392622544e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.0,0.0004615656507667,286.6110534667969,294.1499938964844,292.04998779296875,291.723388671875,293.0597229003906,292.04998779296875,287.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845304302871,4.054727753555199e-07,0.0009841249557211,-0.0096757691353559,0.0,0.0,0.0,-0.0068230056203901,60.0,7.464574813842773,-0.0,-6.608721037082432e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,9.24017367651686e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394287109375,0.0,0.0,9.730349120218308e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.539306640625,0.0,0.0,7.186803122749552e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,9.730348392622544e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.0,0.0004615656507667,286.6110534667969,294.1499938964844,292.04998779296875,291.723388671875,293.0597229003906,292.04998779296875,287.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845304302871,4.054727753555199e-07,0.0009841249557211,-0.0096757691353559,0.0,0.0,0.0,-0.0068230056203901,60.0,7.464574813842773,-0.0,-6.608721037082432e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462951660156,0.0,0.0,9.22351100598462e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,9.712802420835942e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,7.173842459451407e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,9.71280169324018e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,0.0004607333103194,286.6177978515625,294.1499938964844,292.04998779296875,291.723388671875,293.04229736328125,292.04998779296875,287.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827550966292,3.847156335723412e-07,0.0009823704604059,-0.0091318665072321,0.0,0.0,0.0,-0.006720099132508,60.0,7.438685894012451,-0.0,-6.584907907836168e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462951660156,0.0,0.0,9.22351100598462e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,9.712802420835942e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,7.173842459451407e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,9.71280169324018e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,0.0004607333103194,286.6177978515625,294.1499938964844,292.04998779296875,291.723388671875,293.04229736328125,292.04998779296875,287.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827550966292,3.847156335723412e-07,0.0009823704604059,-0.0091318665072321,0.0,0.0,0.0,-0.006720099132508,60.0,7.438685894012451,-0.0,-6.584907907836168e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519104003906,0.0,0.0,9.210416465066372e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506591796875,0.0,0.0,9.69901229836978e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,7.163658301578835e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,9.69901229836978e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,0.0004600792017299,286.6245422363281,294.1499938964844,292.04998779296875,291.723388671875,293.0251770019531,292.04998779296875,287.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813597425818,3.684032492401457e-07,0.0009809914045035,-0.0087044239044189,0.0,0.0,0.0,-0.00663922727108,60.0,7.415419101715088,-0.0,-6.566223476056622e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519104003906,0.0,0.0,9.210416465066372e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506591796875,0.0,0.0,9.69901229836978e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,7.163658301578835e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,9.69901229836978e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,0.0004600792017299,286.6245422363281,294.1499938964844,292.04998779296875,291.723388671875,293.0251770019531,292.04998779296875,287.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813597425818,3.684032492401457e-07,0.0009809914045035,-0.0087044239044189,0.0,0.0,0.0,-0.00663922727108,60.0,7.415419101715088,-0.0,-6.566223476056622e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,9.2055466666352e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,9.693884931039064e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533447265625,0.0,0.0,7.159870438044891e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,9.693884203443304e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563049316406,0.0,0.0,0.000459835951915,286.6278991699219,294.1499938964844,292.04998779296875,291.723388671875,293.0167541503906,292.04998779296875,287.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808413451537,3.623372606398334e-07,0.0009804789442569,-0.0085454722866415,0.0,0.0,0.0,-0.0066091562621295,60.0,7.405048847198486,-0.0,-6.55928218407098e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,9.201200009556489e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,9.689307626103982e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561828613281,0.0,0.0,7.156490028137341e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,9.68930689850822e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,0.0004596188373398,286.6312561035156,294.1499938964844,292.04998779296875,291.723388671875,293.0083923339844,292.04998779296875,287.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803790599107,3.569227828847943e-07,0.000980022130534,-0.0084035908803343,0.0,0.0,0.0,-0.0065823174081742,60.0,7.395096778869629,-0.0,-6.553089804128831e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,9.195303573505952e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,9.683097596280275e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,7.15190326445736e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,9.683097596280275e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,0.0004593242774717,286.63800048828125,294.1499938964844,292.04998779296875,291.723388671875,292.99188232421875,292.04998779296875,287.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797492530196,3.495766804917366e-07,0.0009793996578082,-0.0082110958173871,0.0,0.0,0.0,-0.0065458905883133,60.0,7.377125263214111,-0.0,-6.544692610077618e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,9.195303573505952e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,9.683097596280275e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,7.15190326445736e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,9.683097596280275e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,0.0004593242774717,286.63800048828125,294.1499938964844,292.04998779296875,291.723388671875,292.99188232421875,292.04998779296875,287.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797492530196,3.495766804917366e-07,0.0009793996578082,-0.0082110958173871,0.0,0.0,0.0,-0.0065458905883133,60.0,7.377125263214111,-0.0,-6.544692610077618e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687866210937,0.0,0.0,9.19321901164949e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,9.68090316746384e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,7.15028218110092e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5681457519531,0.0,0.0,9.680902439868078e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,0.0004592201730702,286.64471435546875,294.1499938964844,292.04998779296875,291.723388671875,292.9756774902344,292.0500183105469,287.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795271325856,3.469804994438164e-07,0.0009791800985112,-0.0081430664286017,0.0,0.0,0.0,-0.0065330192446708,60.0,7.362021446228027,-0.0,-6.54172609415582e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687866210937,0.0,0.0,9.19321901164949e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,9.68090316746384e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,7.15028218110092e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5681457519531,0.0,0.0,9.680902439868078e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,0.0004592201730702,286.64471435546875,294.1499938964844,292.04998779296875,291.723388671875,292.9756774902344,292.0500183105469,287.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795271325856,3.469804994438164e-07,0.0009791800985112,-0.0081430664286017,0.0,0.0,0.0,-0.0065330192446708,60.0,7.362021446228027,-0.0,-6.54172609415582e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,9.1942711151205e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,9.68201129580848e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,7.151100726332515e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,9.682010568212718e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,0.000459272734588,286.65142822265625,294.1499938964844,292.0510559082031,291.7244567871094,292.95977783203125,292.0501403808594,287.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796391241252,3.4829113815249e-07,0.0009792908094823,-0.0081774098798632,0.0,0.0,0.0,-0.0065395161509513,60.0,7.350298881530762,-0.0,-6.543223918242802e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,9.1942711151205e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,9.68201129580848e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,7.151100726332515e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,9.682010568212718e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,0.000459272734588,286.65142822265625,294.1499938964844,292.0510559082031,291.7244567871094,292.95977783203125,292.0501403808594,287.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796391241252,3.4829113815249e-07,0.0009792908094823,-0.0081774098798632,0.0,0.0,0.0,-0.0065395161509513,60.0,7.350298881530762,-0.0,-6.543223918242802e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,9.197622421197592e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,9.685540135251358e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57879638671875,0.0,0.0,7.153706974349916e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,9.685539407655595e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,0.0004594401398207,286.6581420898437,294.1499938964844,292.05419921875,291.7275695800781,292.9441833496094,292.05059814453125,287.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799961699172,3.524659462073032e-07,0.0009796436643227,-0.0082868067547678,0.0,0.0,0.0,-0.0065602133981883,60.0,7.343055725097656,-0.0,-6.547994502170695e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,9.197622421197592e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,9.685540135251358e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57879638671875,0.0,0.0,7.153706974349916e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,9.685539407655595e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,0.0004594401398207,286.6581420898437,294.1499938964844,292.05419921875,291.7275695800781,292.9441833496094,292.05059814453125,287.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799961699172,3.524659462073032e-07,0.0009796436643227,-0.0082868067547678,0.0,0.0,0.0,-0.0065602133981883,60.0,7.343055725097656,-0.0,-6.547994502170695e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829162597656,0.0,0.0,9.200350905302912e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5817565917969,0.0,0.0,9.6884134109132e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,7.155829371185973e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,9.688412683317438e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844116210937,0.0,0.0,0.0004595764330588,286.6614990234375,294.1499938964844,292.0565185546875,291.7298278808594,292.9365539550781,292.0511169433594,287.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802868589758,3.558646994861192e-07,0.000979930977337,-0.0083758672699332,0.0,0.0,0.0,-0.0065770628862082,60.0,7.341770172119141,-0.0,-6.551879749849833e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,9.203357330989093e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845947265625,0.0,0.0,9.69157918007113e-05,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,7.158167863963172e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,9.691578452475368e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,0.0004597266088239,286.66485595703125,294.1499938964844,292.0592956542969,291.73260498046875,292.92901611328125,292.0517578125,287.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806082816794,3.596101407765673e-07,0.0009802486747503,-0.0084740109741687,0.0,0.0,0.0,-0.0065956367179751,60.0,7.341253280639648,-0.0,-6.556162901460993e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,9.209235577145591e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,9.697768837213516e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892639160156,0.0,0.0,7.162739348132163e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899353027344,0.0,0.0,9.697768837213516e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920104980469,0.0,0.0,0.0004600202373694,286.6705017089844,294.1499938964844,292.06500244140625,291.7382507324219,292.9164733886719,292.0531311035156,287.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812335483729,3.669326531507977e-07,0.0009808666072785,-0.0086658895015716,0.0,0.0,0.0,-0.0066319340839982,60.0,7.342238426208496,-0.0,-6.564540200315605e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
