time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986080,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914306640625,0.0,0.0,9.210602001985536e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,9.699208021629602e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,7.163802365539595e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,9.69920729403384e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929260253906,0.0,0.0,0.0004600884858518,286.67156982421875,294.1499938964844,292.06622314453125,291.7394714355469,292.91412353515625,292.0534973144531,287.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813789511099,3.686344882680714e-07,0.0009810102637857,-0.0087104840204119,0.0,0.0,0.0,-0.0066403704695403,60.0,7.342953681945801,-0.0,-6.566488508497059e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971374511719,0.0,0.0,9.219830826623364e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59600830078125,0.0,0.0,9.708926518214868e-05,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959167480469,0.0,0.0,7.170980097725987e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965576171875,0.0,0.0,9.708926518214868e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,0.0004605494905263,286.6783142089844,294.1499938964844,292.0749206542969,291.74810791015625,292.899658203125,292.05621337890625,287.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823623113334,3.801315813234396e-07,0.0009819820988923,-0.0090117491781711,0.0,0.0,0.0,-0.0066973692737519,60.0,7.349306583404541,-0.0,-6.579654154847958e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971374511719,0.0,0.0,9.219830826623364e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59600830078125,0.0,0.0,9.708926518214868e-05,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959167480469,0.0,0.0,7.170980097725987e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965576171875,0.0,0.0,9.708926518214868e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,0.0004605494905263,286.6783142089844,294.1499938964844,292.0749206542969,291.74810791015625,292.899658203125,292.05621337890625,287.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823623113334,3.801315813234396e-07,0.0009819820988923,-0.0090117491781711,0.0,0.0,0.0,-0.0066973692737519,60.0,7.349306583404541,-0.0,-6.579654154847958e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028747558594,0.0,0.0,9.23087791306898e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60174560546875,0.0,0.0,9.720560046844184e-05,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,7.179572276072577e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,9.720559319248424e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0004611013282556,286.6850280761719,294.1499938964844,292.0852355957031,291.7583312988281,292.8856201171875,292.06005859375,287.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983539270237,3.938932024993847e-07,0.000983145320788,-0.0093723488971591,0.0,0.0,0.0,-0.006765594240278,60.0,7.360155582427978,-0.0,-6.595431045752775e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028747558594,0.0,0.0,9.23087791306898e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60174560546875,0.0,0.0,9.720560046844184e-05,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,7.179572276072577e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,9.720559319248424e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0004611013282556,286.6850280761719,294.1499938964844,292.0852355957031,291.7583312988281,292.8856201171875,292.06005859375,287.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983539270237,3.938932024993847e-07,0.000983145320788,-0.0093723488971591,0.0,0.0,0.0,-0.006765594240278,60.0,7.360155582427978,-0.0,-6.595431045752775e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,9.243458043783904e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,9.733807382872328e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,7.18935698387213e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,9.733806655276568e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61004638671875,0.0,0.0,0.0004617297381628,286.6917724609375,294.1499938964844,292.0971069335937,291.7701110839844,292.8719787597656,292.0651550292969,287.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848795598372,4.095644499102491e-07,0.000984470010735,-0.0097829839214682,0.0,0.0,0.0,-0.0068432865664362,60.0,7.375085830688477,-0.0,-6.61342056673675e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,9.243458043783904e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,9.733807382872328e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,7.18935698387213e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,9.733806655276568e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61004638671875,0.0,0.0,0.0004617297381628,286.6917724609375,294.1499938964844,292.0971069335937,291.7701110839844,292.8719787597656,292.0651550292969,287.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848795598372,4.095644499102491e-07,0.000984470010735,-0.0097829839214682,0.0,0.0,0.0,-0.0068432865664362,60.0,7.375085830688477,-0.0,-6.61342056673675e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114807128906,0.0,0.0,9.2504225904122e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,9.741140820551664e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,7.19477393431589e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109313964844,0.0,0.0,9.741140820551664e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,0.0004620776162482,286.69512939453125,294.1499938964844,292.10357666015625,291.7765197753906,292.86541748046875,292.06842041015625,287.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856218239292,4.182404325092648e-07,0.0009852036600932,-0.0100103188306093,0.0,0.0,0.0,-0.0068863001652061,60.0,7.384458541870117,-0.0,-6.6233901918622e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,9.257564670406282e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61328125,0.0,0.0,9.748661977937444e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131896972656,0.0,0.0,7.200329127954319e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,9.748661977937444e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,0.0004624344001058,286.6985168457031,294.1499938964844,292.1103820800781,291.78326416015625,292.8589172363281,292.07196044921875,287.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863836457952,4.2713790548987163e-07,0.0009859564015641,-0.0102434549480676,0.0,0.0,0.0,-0.006930414121598,60.0,7.394472599029541,-0.0,-6.633622007257145e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,9.272430907003582e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,9.76431620074436e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,7.211891352199018e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195983886719,0.0,0.0,9.76431620074436e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,0.0004631769552361,286.70526123046875,294.1499938964844,292.125,291.7977600097656,292.84619140625,292.079833984375,287.5320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879665449261,4.456563829080551e-07,0.0009875209070742,-0.010728683322668,0.0,0.0,0.0,-0.0070222173817455,60.0,7.416240692138672,-0.0,-6.654943263129098e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,9.272430907003582e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,9.76431620074436e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,7.211891352199018e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195983886719,0.0,0.0,9.76431620074436e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,0.0004631769552361,286.70526123046875,294.1499938964844,292.125,291.7977600097656,292.84619140625,292.079833984375,287.5320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879665449261,4.456563829080551e-07,0.0009875209070742,-0.010728683322668,0.0,0.0,0.0,-0.0070222173817455,60.0,7.416240692138672,-0.0,-6.654943263129098e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259460449219,0.0,0.0,9.288442379329354e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248779296875,0.0,0.0,9.781178232515232e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,7.224344881251454e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253967285156,0.0,0.0,9.78117750491947e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,0.0004639767867047,286.7120361328125,294.1499938964844,292.1408386230469,291.8134460449219,292.833984375,292.0894470214844,287.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896724950522,4.656029091165692e-07,0.0009892069501802,-0.0112513210624456,0.0,0.0,0.0,-0.0071211052127182,60.0,7.44174337387085,-0.0,-6.677947084199333e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259460449219,0.0,0.0,9.288442379329354e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248779296875,0.0,0.0,9.781178232515232e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,7.224344881251454e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253967285156,0.0,0.0,9.78117750491947e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,0.0004639767867047,286.7120361328125,294.1499938964844,292.1408386230469,291.8134460449219,292.833984375,292.0894470214844,287.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896724950522,4.656029091165692e-07,0.0009892069501802,-0.0112513210624456,0.0,0.0,0.0,-0.0071211052127182,60.0,7.44174337387085,-0.0,-6.677947084199333e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,9.305105049861596e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307067871094,0.0,0.0,9.798724204301834e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.630615234375,0.0,0.0,7.237304816953838e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312255859375,0.0,0.0,9.798723476706071e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63311767578125,0.0,0.0,0.0004648091271519,286.7187805175781,294.1499938964844,292.15777587890625,291.83026123046875,292.822265625,292.1006774902344,287.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914479451254,4.863596814175253e-07,0.0009909615619108,-0.0117951789870858,0.0,0.0,0.0,-0.0072240103036165,60.0,7.470190048217773,-0.0,-6.701927901531235e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,9.305105049861596e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307067871094,0.0,0.0,9.798724204301834e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.630615234375,0.0,0.0,7.237304816953838e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312255859375,0.0,0.0,9.798723476706071e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63311767578125,0.0,0.0,0.0004648091271519,286.7187805175781,294.1499938964844,292.15777587890625,291.83026123046875,292.822265625,292.1006774902344,287.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914479451254,4.863596814175253e-07,0.0009909615619108,-0.0117951789870858,0.0,0.0,0.0,-0.0072240103036165,60.0,7.470190048217773,-0.0,-6.701927901531235e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376037597656,0.0,0.0,9.322277765022592e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365661621094,0.0,0.0,9.816807869356126e-05,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,7.250661292346194e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,9.816807141760364e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,0.0004656669334508,286.7255554199219,294.1499938964844,292.1757202148437,291.8480529785156,292.8110656738281,292.1135559082031,287.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932776447385,5.077524178886961e-07,0.0009927698411047,-0.0123556889593601,0.0,0.0,0.0,-0.0073300679214298,60.0,7.50129508972168,-0.0,-6.726687473701531e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376037597656,0.0,0.0,9.322277765022592e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365661621094,0.0,0.0,9.816807869356126e-05,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,7.250661292346194e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,9.816807141760364e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,0.0004656669334508,286.7255554199219,294.1499938964844,292.1757202148437,291.8480529785156,292.8110656738281,292.1135559082031,287.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932776447385,5.077524178886961e-07,0.0009927698411047,-0.0123556889593601,0.0,0.0,0.0,-0.0073300679214298,60.0,7.50129508972168,-0.0,-6.726687473701531e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405334472656,0.0,0.0,9.331067121820524e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,9.826063615037128e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.639404296875,0.0,0.0,7.25749705452472e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400146484375,0.0,0.0,9.826062887441368e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,0.0004661059938371,286.7289428710937,294.1499938964844,292.1850280761719,291.8572998046875,292.8056945800781,292.12078857421875,287.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942143224179,5.187017677599215e-07,0.0009936955757439,-0.0126425689086318,0.0,0.0,0.0,-0.0073843519203364,60.0,7.518041610717773,-0.0,-6.739377766962208e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,9.33992996579036e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424560546875,0.0,0.0,9.83539648586884e-05,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,7.264391024364159e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,9.83539648586884e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,0.000466548721306,286.7323608398437,294.1499938964844,292.1945495605469,291.8667297363281,292.80047607421875,292.1283569335937,287.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951589163392,5.297426923789317e-07,0.0009946291102096,-0.0129318432882428,0.0,0.0,0.0,-0.0074390899389982,60.0,7.5352678298950195,-0.0,-6.752186720859754e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,9.356423106510192e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478576660156,0.0,0.0,9.85276492428966e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,7.277218537637964e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.0,9.852764196693896e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501770019531,0.0,0.0,0.0004673725925385,286.73858642578125,294.1499938964844,292.21258544921875,291.8846130371094,292.7911071777344,292.1429748535156,287.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969159727916,5.502888598130085e-07,0.0009963656775653,-0.0134701505303382,0.0,0.0,0.0,-0.0075409496203064,60.0,7.567862510681152,-0.0,-6.776054561896673e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493530273437,0.0,0.0,9.357859380543232e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,9.854276868281886e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,7.278335397131741e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488342285156,0.0,0.0,9.854276868281886e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,0.0004674443043768,286.7391357421875,294.1499938964844,292.2142028808594,291.8861999511719,292.790283203125,292.14422607421875,287.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970688261091,5.520777222045581e-07,0.000996516784653,-0.013517016544938,0.0,0.0,0.0,-0.0075498176738619,60.0,7.570696830749512,-0.0,-6.778135031026977e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552429199219,0.0,0.0,9.376417438033968e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,9.87381936283782e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,7.292769441846758e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,9.87381936283782e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565246582031,0.0,0.0,0.0004683713486883,286.7459411621094,294.1499938964844,292.2345275878906,291.9063720703125,292.7806396484375,292.16162109375,287.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990461403504,5.751963385591807e-07,0.0009984709322452,-0.0141227068379521,0.0,0.0,0.0,-0.0076644313521683,60.0,7.60835599899292,-0.0,-6.805046126601155e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552429199219,0.0,0.0,9.376417438033968e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,9.87381936283782e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,7.292769441846758e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,9.87381936283782e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565246582031,0.0,0.0,0.0004683713486883,286.7459411621094,294.1499938964844,292.2345275878906,291.9063720703125,292.7806396484375,292.16162109375,287.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990461403504,5.751963385591807e-07,0.0009984709322452,-0.0141227068379521,0.0,0.0,0.0,-0.0076644313521683,60.0,7.60835599899292,-0.0,-6.805046126601155e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,9.395799861522391e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,9.894229879137129e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,7.307845226023346e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,9.894229879137129e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624450683594,0.0,0.0,0.0004693395167123,286.75274658203125,294.1499938964844,292.25543212890625,291.9270935058594,292.771484375,292.18035888671875,287.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011113481596,5.993417175886862e-07,0.0010005120420828,-0.0147552797570824,0.0,0.0,0.0,-0.0077841356396675,60.0,7.648059368133545,-0.0,-6.833208487933008e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,9.395799861522391e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,9.894229879137129e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,7.307845226023346e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,9.894229879137129e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624450683594,0.0,0.0,0.0004693395167123,286.75274658203125,294.1499938964844,292.25543212890625,291.9270935058594,292.771484375,292.18035888671875,287.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011113481596,5.993417175886862e-07,0.0010005120420828,-0.0147552797570824,0.0,0.0,0.0,-0.0077841356396675,60.0,7.648059368133545,-0.0,-6.833208487933008e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,9.415909153176472e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,9.91540655377321e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.666015625,0.0,0.0,7.323485624510795e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,9.91540655377321e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,0.0004703440354205,286.75958251953125,294.1499938964844,292.2768249511719,291.94830322265625,292.76287841796875,292.2002868652344,287.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032539721578,6.24393123871414e-07,0.0010026296367868,-0.0154115725308656,0.0,0.0,0.0,-0.0079083321616053,60.0,7.689597606658935,-0.0,-6.86248995407368e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,9.415909153176472e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,9.91540655377321e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.666015625,0.0,0.0,7.323485624510795e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,9.91540655377321e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,0.0004703440354205,286.75958251953125,294.1499938964844,292.2768249511719,291.94830322265625,292.76287841796875,292.2002868652344,287.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032539721578,6.24393123871414e-07,0.0010026296367868,-0.0154115725308656,0.0,0.0,0.0,-0.0079083321616053,60.0,7.689597606658935,-0.0,-6.86248995407368e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700744628906,0.0,0.0,9.425871394341812e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,9.9258977570571e-05,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66900634765625,0.0,0.0,7.3312345193699e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695556640625,0.0,0.0,9.92589702946134e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,0.0004708416818175,286.7629699707031,294.1499938964844,292.28765869140625,291.95904541015625,292.7588195800781,292.2108154296875,287.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043153306469,6.368036338244565e-07,0.0010036785388365,-0.0157366935163736,0.0,0.0,0.0,-0.0079698581248521,60.0,7.711044311523437,-0.0,-6.877019131934503e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,9.435748506803066e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,9.936298010870814e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,7.338915747823194e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,9.936297283275052e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,0.0004713350499514,286.7663879394531,294.1499938964844,292.298583984375,291.9698791503906,292.7549133300781,292.2215270996094,287.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053671430796,6.491072213066218e-07,0.0010047181276604,-0.0160590074956417,0.0,0.0,0.0,-0.0080308523029088,60.0,7.732673645019531,-0.0,-6.891438175671284e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,9.455223334953188e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780700683594,0.0,0.0,9.956806025002152e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,7.354063563980162e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,9.956806025002152e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802673339844,0.0,0.0,0.0004723078745882,286.7732238769531,294.1499938964844,292.3205871582031,291.99169921875,292.7472839355469,292.2433166503906,287.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074425954371,6.733684472237655e-07,0.0010067692492157,-0.0166945587843656,0.0,0.0,0.0,-0.0081511326134204,60.0,7.776224136352539,-0.0,-6.919915307435076e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,9.455223334953188e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780700683594,0.0,0.0,9.956806025002152e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,7.354063563980162e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,9.956806025002152e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802673339844,0.0,0.0,0.0004723078745882,286.7732238769531,294.1499938964844,292.3205871582031,291.99169921875,292.7472839355469,292.2433166503906,287.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074425954371,6.733684472237655e-07,0.0010067692492157,-0.0166945587843656,0.0,0.0,0.0,-0.0081511326134204,60.0,7.776224136352539,-0.0,-6.919915307435076e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,9.473649697611108e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,9.976210276363418e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839904785156,0.0,0.0,7.368395017692819e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845397949219,0.0,0.0,9.976209548767656e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,0.0004732283123303,286.7800598144531,294.1499938964844,292.3427734375,292.0137023925781,292.740234375,292.265869140625,287.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094059398397,6.963230703149748e-07,0.0010087096597999,-0.0172958653420209,0.0,0.0,0.0,-0.008264934644103,60.0,7.820183277130127,-0.0,-6.946912378680281e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,9.473649697611108e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,9.976210276363418e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839904785156,0.0,0.0,7.368395017692819e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845397949219,0.0,0.0,9.976209548767656e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,0.0004732283123303,286.7800598144531,294.1499938964844,292.3427734375,292.0137023925781,292.740234375,292.265869140625,287.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094059398397,6.963230703149748e-07,0.0010087096597999,-0.0172958653420209,0.0,0.0,0.0,-0.008264934644103,60.0,7.820183277130127,-0.0,-6.946912378680281e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,9.49099994613789e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,9.994480205932632e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,7.381889736279845e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,9.994480205932632e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,0.0004740949661936,286.78692626953125,294.1499938964844,292.364990234375,292.0357360839844,292.7336730957031,292.28887939453125,287.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112546151503,7.17936984528933e-07,0.0010105366818606,-0.0178620349615812,0.0,0.0,0.0,-0.0083720879629254,60.0,7.864090919494629,-0.0,-6.972381072500866e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,9.49099994613789e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,9.994480205932632e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,7.381889736279845e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,9.994480205932632e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,0.0004740949661936,286.78692626953125,294.1499938964844,292.364990234375,292.0357360839844,292.7336730957031,292.28887939453125,287.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112546151503,7.17936984528933e-07,0.0010105366818606,-0.0178620349615812,0.0,0.0,0.0,-0.0083720879629254,60.0,7.864090919494629,-0.0,-6.972381072500866e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,9.50687172007747e-05,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,0.0001001119453576,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,7.394234125968069e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,0.0001001119453576,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,0.0004748878127429,286.79376220703125,294.1499938964844,292.3871765136719,292.0577392578125,292.72760009765625,292.3122253417969,287.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129457805305,7.377097404059896e-07,0.0010122080566361,-0.0183799602091312,0.0,0.0,0.0,-0.0084701152518391,60.0,7.907517433166504,-0.0,-6.995720980285115e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,9.50687172007747e-05,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,0.0001001119453576,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,7.394234125968069e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,0.0001001119453576,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,0.0004748878127429,286.79376220703125,294.1499938964844,292.3871765136719,292.0577392578125,292.72760009765625,292.3122253417969,287.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129457805305,7.377097404059896e-07,0.0010122080566361,-0.0183799602091312,0.0,0.0,0.0,-0.0084701152518391,60.0,7.907517433166504,-0.0,-6.995720980285115e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000732421875,0.0,0.0,9.51404363149777e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,0.0001001874625217,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990661621094,0.0,0.0,7.399811875075102e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996154785156,0.0,0.0,0.0001001874625217,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012634277344,0.0,0.0,0.000475246051792,286.7972106933594,294.1499938964844,292.3982238769531,292.06866455078125,292.72479248046875,292.3239440917969,287.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137091157957,7.46643308957573e-07,0.0010129625443369,-0.0186139605939388,0.0,0.0,0.0,-0.0085144005715847,60.0,7.928828716278076,-0.0,-7.006278934795773e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,9.52117406995967e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0001002625504042,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020874023437,0.0,0.0,7.405358337564394e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0001002625504042,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,0.0004756022244691,286.8006286621094,294.1499938964844,292.4092102050781,292.0795593261719,292.7220458984375,292.33563232421875,287.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144693078473,7.555264005532081e-07,0.0010137137724086,-0.0188466366380453,0.0,0.0,0.0,-0.0085584418848156,60.0,7.9501051902771,-0.0,-7.016785019686722e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
