time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988420,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,9.533546835882588e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,0.0001003928482532,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,7.414981519104913e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70867919921875,0.0,0.0,0.0001003928409772,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,0.0004762203025165,286.8074951171875,294.1499938964844,292.4309387207031,292.10113525390625,292.7169494628906,292.35906982421875,287.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157880606129,7.709402325417614e-07,0.0010150170419365,-0.0192503631114959,0.0,0.0,0.0,-0.0086348596960306,60.0,7.991444587707519,-0.0,-7.03503388876925e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,9.533546835882588e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,0.0001003928482532,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,7.414981519104913e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70867919921875,0.0,0.0,0.0001003928409772,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,0.0004762203025165,286.8074951171875,294.1499938964844,292.4309387207031,292.10113525390625,292.7169494628906,292.35906982421875,287.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157880606129,7.709402325417614e-07,0.0010150170419365,-0.0192503631114959,0.0,0.0,0.0,-0.0086348596960306,60.0,7.991444587707519,-0.0,-7.03503388876925e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,9.543992928229272e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,0.0001005028461804,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,7.423106580972672e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147521972656,0.0,0.0,0.0001005028461804,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,0.0004767421050928,286.8143615722656,294.1499938964844,292.45233154296875,292.1223449707031,292.7122802734375,292.3822631835937,287.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169012239202,7.839533395781473e-07,0.0010161172831431,-0.0195912010967731,0.0,0.0,0.0,-0.0086993761360645,60.0,8.031229019165039,-0.0,-7.050459061019866e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,9.543992928229272e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,0.0001005028461804,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,7.423106580972672e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147521972656,0.0,0.0,0.0001005028461804,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,0.0004767421050928,286.8143615722656,294.1499938964844,292.45233154296875,292.1223449707031,292.7122802734375,292.3822631835937,287.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169012239202,7.839533395781473e-07,0.0010161172831431,-0.0195912010967731,0.0,0.0,0.0,-0.0086993761360645,60.0,8.031229019165039,-0.0,-7.050459061019866e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212829589844,0.0,0.0,9.55243085627444e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204284667969,0.0,0.0,0.0001005917001748,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,7.429668767144904e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208251953125,0.0,0.0,0.0001005917001748,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.722412109375,0.0,0.0,0.0004771635867655,286.8211975097656,294.1499938964844,292.4732360839844,292.14306640625,292.7080383300781,292.4051818847656,287.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178001830354,7.944647109070502e-07,0.0010170057648792,-0.0198665112257003,0.0,0.0,0.0,-0.0087514873594045,60.0,8.06915283203125,-0.0,-7.062930507117926e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212829589844,0.0,0.0,9.55243085627444e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204284667969,0.0,0.0,0.0001005917001748,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,7.429668767144904e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208251953125,0.0,0.0,0.0001005917001748,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.722412109375,0.0,0.0,0.0004771635867655,286.8211975097656,294.1499938964844,292.4732360839844,292.14306640625,292.7080383300781,292.4051818847656,287.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178001830354,7.944647109070502e-07,0.0010170057648792,-0.0198665112257003,0.0,0.0,0.0,-0.0087514873594045,60.0,8.06915283203125,-0.0,-7.062930507117926e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72735595703125,0.0,0.0,9.5584022346884e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,0.0001006545790005,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,7.434313010890037e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,0.0001006545790005,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,0.0004774618719238,286.8280639648437,294.1499938964844,292.4935607910156,292.1632385253906,292.7043151855469,292.427490234375,287.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184363927692,8.019035249162698e-07,0.0010176345240324,-0.0200613420456647,0.0,0.0,0.0,-0.0087883658707141,60.0,8.104547500610352,-0.0,-7.071763974408898e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72735595703125,0.0,0.0,9.5584022346884e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,0.0001006545790005,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,7.434313010890037e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,0.0001006545790005,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,0.0004774618719238,286.8280639648437,294.1499938964844,292.4935607910156,292.1632385253906,292.7043151855469,292.427490234375,287.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184363927692,8.019035249162698e-07,0.0010176345240324,-0.0200613420456647,0.0,0.0,0.0,-0.0087883658707141,60.0,8.104547500610352,-0.0,-7.071763974408898e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304077148437,0.0,0.0,9.560608305037022e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0001006778111332,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,7.436028681695461e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72998046875,0.0,0.0,0.0001006778111332,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73150634765625,0.0,0.0,0.0004775720590259,286.8314819335937,294.1499938964844,292.50347900390625,292.1730651855469,292.7026062011719,292.4383850097656,287.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018671086058,8.04651449470839e-07,0.0010178664233535,-0.020133314654231,0.0,0.0,0.0,-0.0088019873946905,60.0,8.121356964111328,-0.0,-7.075028207736977e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73345947265625,0.0,0.0,9.56224976107478e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,0.0001006950988085,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325134277344,0.0,0.0,7.43730561225675e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330322265625,0.0,0.0,0.0001006950915325,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73455810546875,0.0,0.0,0.0004776540445163,286.8348999023437,294.1499938964844,292.5132141113281,292.1827087402344,292.70098876953125,292.4491271972656,287.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188460582867,8.066962777775188e-07,0.0010180393001064,-0.0201868694275617,0.0,0.0,0.0,-0.0088121248409152,60.0,8.137535095214844,-0.0,-7.077457553350541e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73956298828125,0.0,0.0,9.564112406224012e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,0.0001007147147902,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,7.438754983013496e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,0.0001007147147902,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,0.0004777471185661,286.8417663574219,294.1499938964844,292.53204345703125,292.2013854980469,292.69793701171875,292.4703674316406,287.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190452449023,8.090174219432811e-07,0.0010182362748309,-0.0202476605772972,0.0,0.0,0.0,-0.0088236359879374,60.0,8.168279647827148,-0.0,-7.080215880250762e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73956298828125,0.0,0.0,9.564112406224012e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,0.0001007147147902,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,7.438754983013496e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,0.0001007147147902,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,0.0004777471185661,286.8417663574219,294.1499938964844,292.53204345703125,292.2013854980469,292.69793701171875,292.4703674316406,287.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190452449023,8.090174219432811e-07,0.0010182362748309,-0.0202476605772972,0.0,0.0,0.0,-0.0088236359879374,60.0,8.168279647827148,-0.0,-7.080215880250762e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456359863281,0.0,0.0,9.56325966399163e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0001007057362585,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,7.438091415679082e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,0.0001007057362585,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0004777045396622,286.8486022949219,294.1499938964844,292.54998779296875,292.2191772460937,292.6951599121094,292.49102783203125,287.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189545573666,8.079551889750292e-07,0.0010181465186178,-0.0202198401093482,0.0,0.0,0.0,-0.0088183702901005,60.0,8.196309089660645,-0.0,-7.078953245809316e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456359863281,0.0,0.0,9.56325966399163e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0001007057362585,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,7.438091415679082e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,0.0001007057362585,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0004777045396622,286.8486022949219,294.1499938964844,292.54998779296875,292.2191772460937,292.6951599121094,292.49102783203125,287.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189545573666,8.079551889750292e-07,0.0010181465186178,-0.0202198401093482,0.0,0.0,0.0,-0.0088183702901005,60.0,8.196309089660645,-0.0,-7.078953245809316e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7517395019531,0.0,0.0,9.561513434164226e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,0.0001006873426376,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,7.436732994392514e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513122558594,0.0,0.0,0.0001006873426376,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,0.0004776172863785,286.8554382324219,294.1499938964844,292.5673522949219,292.2356262207031,292.6927185058594,292.5107116699219,287.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018768409267,8.05778995527362e-07,0.0010179625824093,-0.0201628450304269,0.0,0.0,0.0,-0.0088075818493962,60.0,8.22056770324707,-0.0,-7.076367580793885e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7517395019531,0.0,0.0,9.561513434164226e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,0.0001006873426376,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,7.436732994392514e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513122558594,0.0,0.0,0.0001006873426376,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,0.0004776172863785,286.8554382324219,294.1499938964844,292.5673522949219,292.2356262207031,292.6927185058594,292.5107116699219,287.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018768409267,8.05778995527362e-07,0.0010179625824093,-0.0201628450304269,0.0,0.0,0.0,-0.0088075818493962,60.0,8.22056770324707,-0.0,-7.076367580793885e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578430175781,0.0,0.0,9.560469334246592e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7570495605469,0.0,0.0,0.0001006763559416,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569580078125,0.0,0.0,7.435920997522771e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574462890625,0.0,0.0,0.0001006763486657,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,0.0004775651323143,286.8622436523437,294.1499938964844,292.58447265625,292.2503967285156,292.690673828125,292.5296630859375,287.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186571162194,8.044788160077587e-07,0.0010178526863455,-0.0201287902891635,0.0,0.0,0.0,-0.0088011352345347,60.0,8.241982460021973,-0.0,-7.074822860886344e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578430175781,0.0,0.0,9.560469334246592e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7570495605469,0.0,0.0,0.0001006763559416,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569580078125,0.0,0.0,7.435920997522771e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574462890625,0.0,0.0,0.0001006763486657,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,0.0004775651323143,286.8622436523437,294.1499938964844,292.58447265625,292.2503967285156,292.690673828125,292.5296630859375,287.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186571162194,8.044788160077587e-07,0.0010178526863455,-0.0201287902891635,0.0,0.0,0.0,-0.0088011352345347,60.0,8.241982460021973,-0.0,-7.074822860886344e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608947753906,0.0,0.0,9.560205216985196e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601013183594,0.0,0.0,0.0001006735765258,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.760009765625,0.0,0.0,7.435715815518051e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.760498046875,0.0,0.0,0.0001006735692499,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619323730469,0.0,0.0,0.0004775519482791,286.8656616210937,294.1499938964844,292.59295654296875,292.2571716308594,292.6897888183594,292.5389099121094,287.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186289437115,8.041498631428112e-07,0.0010178248630836,-0.0201201755553483,0.0,0.0,0.0,-0.0087995044887065,60.0,8.25174331665039,-0.0,-7.074432062381676e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7639465332031,0.0,0.0,9.560095350025222e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631530761719,0.0,0.0,0.0001006724123726,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630920410156,0.0,0.0,7.435629959218204e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,0.0001006724123726,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649841308594,0.0,0.0,0.0004775464476551,286.8690490722656,294.1499938964844,292.6014404296875,292.2635498046875,292.68896484375,292.54803466796875,287.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018617185764,8.040125294428435e-07,0.0010178132215514,-0.0201165787875652,0.0,0.0,0.0,-0.0087988236919045,60.0,8.2609224319458,-0.0,-7.07426863755245e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,9.56035582930781e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.769287109375,0.0,0.0,0.0001006751554086,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,7.43583295843564e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,0.0001006751481327,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710876464844,0.0,0.0,0.0004775594570674,286.8758544921875,294.1499938964844,292.6182556152344,292.2752380371094,292.6875915527344,292.5660095214844,287.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186448926106,8.04336593773769e-07,0.0010178405791521,-0.0201250649988651,0.0,0.0,0.0,-0.0088004302233457,60.0,8.277600288391113,-0.0,-7.074653751715233e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,9.56035582930781e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.769287109375,0.0,0.0,0.0001006751554086,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,7.43583295843564e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,0.0001006751481327,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710876464844,0.0,0.0,0.0004775594570674,286.8758544921875,294.1499938964844,292.6182556152344,292.2752380371094,292.6875915527344,292.5660095214844,287.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186448926106,8.04336593773769e-07,0.0010178405791521,-0.0201250649988651,0.0,0.0,0.0,-0.0088004302233457,60.0,8.277600288391113,-0.0,-7.074653751715233e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77618408203125,0.0,0.0,9.56122239585966e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,0.0001006842794595,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753295898437,0.0,0.0,7.436506712110713e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757873535156,0.0,0.0,0.0001006842794595,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,0.0004776027344632,286.8826599121094,294.1499938964844,292.635009765625,292.2854919433594,292.68658447265625,292.5836486816406,287.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187372099608,8.054162776716112e-07,0.0010179318487644,-0.0201533455401659,0.0,0.0,0.0,-0.008805782534182,60.0,8.292045593261719,-0.0,-7.07593628135328e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77618408203125,0.0,0.0,9.56122239585966e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,0.0001006842794595,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753295898437,0.0,0.0,7.436506712110713e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757873535156,0.0,0.0,0.0001006842794595,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,0.0004776027344632,286.8826599121094,294.1499938964844,292.635009765625,292.2854919433594,292.68658447265625,292.5836486816406,287.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187372099608,8.054162776716112e-07,0.0010179318487644,-0.0201533455401659,0.0,0.0,0.0,-0.008805782534182,60.0,8.292045593261719,-0.0,-7.07593628135328e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,9.562660852679984e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,0.0001006994280032,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814636230469,0.0,0.0,7.437625754391775e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0001006994207273,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832946777344,0.0,0.0,0.0004776745918206,286.88946533203125,294.1499938964844,292.6517028808594,292.2944641113281,292.6858825683594,292.6010437011719,287.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188905289396,8.072080959209416e-07,0.0010180833050981,-0.0202002730220556,0.0,0.0,0.0,-0.0088146654888987,60.0,8.304418563842773,-0.0,-7.078065777932353e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,9.562660852679984e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,0.0001006994280032,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814636230469,0.0,0.0,7.437625754391775e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0001006994207273,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832946777344,0.0,0.0,0.0004776745918206,286.88946533203125,294.1499938964844,292.6517028808594,292.2944641113281,292.6858825683594,292.6010437011719,287.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188905289396,8.072080959209416e-07,0.0010180833050981,-0.0202002730220556,0.0,0.0,0.0,-0.0088146654888987,60.0,8.304418563842773,-0.0,-7.078065777932353e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,9.564637730363756e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78765869140625,0.0,0.0,0.0001007202517939,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78759765625,0.0,0.0,7.439163164235651e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880249023437,0.0,0.0,0.000100720244518,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,0.0004777733702212,286.896240234375,294.1499938964844,292.6684265136719,292.3022155761719,292.685546875,292.6183166503906,287.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191011242568,8.09671291790437e-07,0.0010182914556935,-0.0202647857367992,0.0,0.0,0.0,-0.0088268779218196,60.0,8.31485366821289,-0.0,-7.080993214003686e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,9.564637730363756e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78765869140625,0.0,0.0,0.0001007202517939,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78759765625,0.0,0.0,7.439163164235651e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880249023437,0.0,0.0,0.000100720244518,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,0.0004777733702212,286.896240234375,294.1499938964844,292.6684265136719,292.3022155761719,292.685546875,292.6183166503906,287.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191011242568,8.09671291790437e-07,0.0010182914556935,-0.0202647857367992,0.0,0.0,0.0,-0.0088268779218196,60.0,8.31485366821289,-0.0,-7.080993214003686e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914733886719,0.0,0.0,9.565852815285324e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7907409667969,0.0,0.0,0.0001007330429274,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,7.440108311129734e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911071777344,0.0,0.0,0.0001007330429274,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924499511719,0.0,0.0,0.0004778340517077,286.8996276855469,294.1499938964844,292.6767883300781,292.3056640625,292.6855163574219,292.6268920898437,287.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101923069451,8.111848046610248e-07,0.0010184195125475,-0.0203044265508651,0.0,0.0,0.0,-0.0088343815878033,60.0,8.319252967834473,-0.0,-7.082792308210628e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945556640625,0.0,0.0,9.567180677549914e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937927246094,0.0,0.0,0.0001007470273179,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,7.441140769515187e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,0.000100747020042,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,0.0004779003793373,286.90301513671875,294.1499938964844,292.6851806640625,292.308837890625,292.6855773925781,292.6354675292969,287.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193722555413,8.128388913064555e-07,0.0010185594437643,-0.0203477479517459,0.0,0.0,0.0,-0.0088425818830728,60.0,8.323227882385254,-0.0,-7.084758379960476e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,9.57008232944645e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999267578125,0.0,0.0,0.000100777579064,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79986572265625,0.0,0.0,7.443397771567106e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,0.000100777571788,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,0.000478045316413,286.9097900390625,294.1499938964844,292.7019958496094,292.314453125,292.68585205078125,292.6526184082031,287.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196812218055,8.164532232513011e-07,0.0010188646847382,-0.020442409440875,0.0,0.0,0.0,-0.0088604995980858,60.0,8.330333709716797,-0.0,-7.089055742426353e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,9.57008232944645e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999267578125,0.0,0.0,0.000100777579064,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79986572265625,0.0,0.0,7.443397771567106e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,0.000100777571788,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,0.000478045316413,286.9097900390625,294.1499938964844,292.7019958496094,292.314453125,292.68585205078125,292.6526184082031,287.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196812218055,8.164532232513011e-07,0.0010188646847382,-0.020442409440875,0.0,0.0,0.0,-0.0088604995980858,60.0,8.330333709716797,-0.0,-7.089055742426353e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80682373046875,0.0,0.0,9.57353986450471e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,0.0001008139879559,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,7.446086965501308e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064270019531,0.0,0.0,0.0001008139879559,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,0.0004782180476468,286.91656494140625,294.1499938964844,292.7189636230469,292.3191223144531,292.6865234375,292.6697998046875,287.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200495598837,8.207609880628297e-07,0.0010192288318648,-0.0205552298575639,0.0,0.0,0.0,-0.0088818557560443,60.0,8.335600852966309,-0.0,-7.094180176636655e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80682373046875,0.0,0.0,9.57353986450471e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,0.0001008139879559,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,7.446086965501308e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064270019531,0.0,0.0,0.0001008139879559,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,0.0004782180476468,286.91656494140625,294.1499938964844,292.7189636230469,292.3191223144531,292.6865234375,292.6697998046875,287.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200495598837,8.207609880628297e-07,0.0010192288318648,-0.0205552298575639,0.0,0.0,0.0,-0.0088818557560443,60.0,8.335600852966309,-0.0,-7.094180176636655e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129577636719,0.0,0.0,9.5774135843385e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122253417969,0.0,0.0,0.0001008547769743,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,7.449099939549342e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.0,0.0,0.0001008547769743,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,0.0004784115299116,286.9233093261719,294.1499938964844,292.736083984375,292.32293701171875,292.6875305175781,292.68707275390625,287.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204622521996,8.255860279859917e-07,0.0010196366347372,-0.0206815991550683,0.0,0.0,0.0,-0.0089057767763733,60.0,8.339376449584961,-0.0,-7.099921361941598e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129577636719,0.0,0.0,9.5774135843385e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122253417969,0.0,0.0,0.0001008547769743,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,7.449099939549342e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.0,0.0,0.0001008547769743,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,0.0004784115299116,286.9233093261719,294.1499938964844,292.736083984375,292.32293701171875,292.6875305175781,292.68707275390625,287.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204622521996,8.255860279859917e-07,0.0010196366347372,-0.0206815991550683,0.0,0.0,0.0,-0.0089057767763733,60.0,8.339376449584961,-0.0,-7.099921361941598e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.819091796875,0.0,0.0,9.581646736478432e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,0.0001008993567666,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,7.45239231036976e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,0.0001008993567666,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200378417969,0.0,0.0,0.0004786229983437,286.9300537109375,294.1499938964844,292.75341796875,292.3260192871094,292.6888427734375,292.7044677734375,287.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209133615717,8.308597898576409e-07,0.0010200825054198,-0.0208197198808193,0.0,0.0,0.0,-0.0089319227263331,60.0,8.341917991638184,-0.0,-7.106199007012037e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.819091796875,0.0,0.0,9.581646736478432e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,0.0001008993567666,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,7.45239231036976e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,0.0001008993567666,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200378417969,0.0,0.0,0.0004786229983437,286.9300537109375,294.1499938964844,292.75341796875,292.3260192871094,292.6888427734375,292.7044677734375,287.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209133615717,8.308597898576409e-07,0.0010200825054198,-0.0208197198808193,0.0,0.0,0.0,-0.0089319227263331,60.0,8.341917991638184,-0.0,-7.106199007012037e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221740722656,0.0,0.0,9.583916107658295e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,0.0001009232510114,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,7.454157457686961e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218078613281,0.0,0.0,0.0001009232510114,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,0.0004787363577634,286.9334411621094,294.1499938964844,292.7621765136719,292.3273010253906,292.6896667480469,292.7132568359375,287.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211556218564,8.336866699210077e-07,0.0010203219717368,-0.0208937544375658,0.0,0.0,0.0,-0.0089459400624036,60.0,8.342673301696777,-0.0,-7.10956555849407e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
