time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990760,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82525634765625,0.0,0.0,9.58623713813722e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245544433594,0.0,0.0,0.0001009476982289,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244934082031,0.0,0.0,7.45596262277104e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82489013671875,0.0,0.0,0.0001009476982289,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.826171875,0.0,0.0,0.0004788523074239,286.9367980957031,294.1499938964844,292.7710266113281,292.32843017578125,292.6905212402344,292.7220764160156,287.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214031208306,8.365785788555513e-07,0.001020566560328,-0.0209694914519786,0.0,0.0,0.0,-0.0089602777734398,60.0,8.343252182006836,-0.0,-7.113009559134299e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,9.591050911694764e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,0.0001009983898256,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,7.459706830559298e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310546875,0.0,0.0,0.0001009983898256,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,0.0004790927632711,286.94354248046875,294.1499938964844,292.7889099121094,292.3302917480469,292.69244384765625,292.73980712890625,287.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219153482466,8.4257538901511e-07,0.0010210728505626,-0.0211265441030263,0.0,0.0,0.0,-0.008990004658699,60.0,8.343921661376953,-0.0,-7.120155487427837e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,9.591050911694764e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,0.0001009983898256,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,7.459706830559298e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310546875,0.0,0.0,0.0001009983898256,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,0.0004790927632711,286.94354248046875,294.1499938964844,292.7889099121094,292.3302917480469,292.69244384765625,292.73980712890625,287.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219153482466,8.4257538901511e-07,0.0010210728505626,-0.0211265441030263,0.0,0.0,0.0,-0.008990004658699,60.0,8.343921661376953,-0.0,-7.120155487427837e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83758544921875,0.0,0.0,9.596203017281368e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,0.0001010526466416,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368225097656,0.0,0.0,7.463713700417429e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,0.0001010526393656,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8384704589844,0.0,0.0,0.0004793501284439,286.9502868652344,294.1499938964844,292.80712890625,292.3316650390625,292.6946716308594,292.7578430175781,287.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224643629044,8.489934657518461e-07,0.0010216153459623,-0.0212946292012929,0.0,0.0,0.0,-0.0090218232944607,60.0,8.343565940856934,-0.0,-7.127806611606502e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83758544921875,0.0,0.0,9.596203017281368e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,0.0001010526466416,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368225097656,0.0,0.0,7.463713700417429e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,0.0001010526393656,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8384704589844,0.0,0.0,0.0004793501284439,286.9502868652344,294.1499938964844,292.80712890625,292.3316650390625,292.6946716308594,292.7578430175781,287.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224643629044,8.489934657518461e-07,0.0010216153459623,-0.0212946292012929,0.0,0.0,0.0,-0.0090218232944607,60.0,8.343565940856934,-0.0,-7.127806611606502e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84375,0.0,0.0,9.601577767170966e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84307861328125,0.0,0.0,0.0001011092390399,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.843017578125,0.0,0.0,7.467893738066778e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433837890625,0.0,0.0,0.0001011092390399,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446350097656,0.0,0.0,0.000479618582176,286.95703125,294.1499938964844,292.82574462890625,292.3326721191406,292.697265625,292.7762145996094,287.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230370098724,8.556886541555286e-07,0.001022181357257,-0.0214699693024158,0.0,0.0,0.0,-0.00905501563102,60.0,8.342506408691406,-0.0,-7.13579240141371e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84375,0.0,0.0,9.601577767170966e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84307861328125,0.0,0.0,0.0001011092390399,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.843017578125,0.0,0.0,7.467893738066778e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433837890625,0.0,0.0,0.0001011092390399,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446350097656,0.0,0.0,0.000479618582176,286.95703125,294.1499938964844,292.82574462890625,292.3326721191406,292.697265625,292.7762145996094,287.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230370098724,8.556886541555286e-07,0.001022181357257,-0.0214699693024158,0.0,0.0,0.0,-0.00905501563102,60.0,8.342506408691406,-0.0,-7.13579240141371e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84991455078125,0.0,0.0,9.607132960809396e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,0.0001011677450151,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.0,7.472214929293841e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,0.0001011677377391,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507995605469,0.0,0.0,0.0004798961163032,286.9637451171875,294.1499938964844,292.84478759765625,292.3334045410156,292.7000732421875,292.7948303222656,287.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62609738305764e-07,0.0010227663442492,-0.0216512233018875,0.0,0.0,0.0,-0.009089327417314,60.0,8.340940475463867,-0.0,-7.144053171259658e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84991455078125,0.0,0.0,9.607132960809396e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,0.0001011677450151,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.0,7.472214929293841e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,0.0001011677377391,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507995605469,0.0,0.0,0.0004798961163032,286.9637451171875,294.1499938964844,292.84478759765625,292.3334045410156,292.7000732421875,292.7948303222656,287.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62609738305764e-07,0.0010227663442492,-0.0216512233018875,0.0,0.0,0.0,-0.009089327417314,60.0,8.340940475463867,-0.0,-7.144053171259658e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.0,9.60999313974753e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85235595703125,0.0,0.0,0.0001011978602036,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.852294921875,0.0,0.0,7.474439189536497e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526611328125,0.0,0.0,0.0001011978529277,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,0.0004800389579031,286.96710205078125,294.1499938964844,292.8544616699219,292.33367919921875,292.70166015625,292.8043518066406,287.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.661723995828652e-07,0.0010230677435174,-0.0217445231974124,0.0,0.0,0.0,-0.0091069918125867,60.0,8.339933395385742,-0.0,-7.148306480075918e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561096191406,0.0,0.0,9.612882422516122e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554382324219,0.0,0.0,0.0001012282882584,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553771972656,0.0,0.0,7.476686732843518e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85577392578125,0.0,0.0,0.0001012282882584,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569641113281,0.0,0.0,0.0004801833129022,286.970458984375,294.1499938964844,292.8642883300781,292.3339233398437,292.7032775878906,292.8139343261719,287.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.697722364559013e-07,0.001023372169584,-0.0218387953937053,0.0,0.0,0.0,-0.0091248387470841,60.0,8.33885383605957,-0.0,-7.152605974170001e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,9.618727926863356e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86163330078125,0.0,0.0,0.0001012898428598,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.861572265625,0.0,0.0,7.481233478756621e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619384765625,0.0,0.0,0.0001012898428598,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,0.0004804753116331,286.9772033691406,294.1499938964844,292.8843078613281,292.3343811035156,292.7066650390625,292.83331298828125,287.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248644975945,8.770542763159028e-07,0.0010239874245598,-0.022029498592019,0.0,0.0,0.0,-0.0091609386727213,60.0,8.336565017700195,-0.0,-7.161307280512119e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,9.618727926863356e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86163330078125,0.0,0.0,0.0001012898428598,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.861572265625,0.0,0.0,7.481233478756621e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619384765625,0.0,0.0,0.0001012898428598,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,0.0004804753116331,286.9772033691406,294.1499938964844,292.8843078613281,292.3343811035156,292.7066650390625,292.83331298828125,287.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248644975945,8.770542763159028e-07,0.0010239874245598,-0.022029498592019,0.0,0.0,0.0,-0.0091609386727213,60.0,8.336565017700195,-0.0,-7.161307280512119e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86846923828125,0.0,0.0,9.624924859963356e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678283691406,0.0,0.0,0.0001013551009236,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677673339844,0.0,0.0,7.486053073080257e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681335449219,0.0,0.0,0.0001013551009236,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,0.0004807848599739,286.9839172363281,294.1499938964844,292.90484619140625,292.3348083496094,292.7104187011719,292.8532409667969,287.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255245724692,8.847742947182269e-07,0.0010246398160234,-0.0222316663712263,0.0,0.0,0.0,-0.0091992113739252,60.0,8.334163665771484,-0.0,-7.17053794119238e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86846923828125,0.0,0.0,9.624924859963356e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678283691406,0.0,0.0,0.0001013551009236,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677673339844,0.0,0.0,7.486053073080257e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681335449219,0.0,0.0,0.0001013551009236,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,0.0004807848599739,286.9839172363281,294.1499938964844,292.90484619140625,292.3348083496094,292.7104187011719,292.8532409667969,287.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255245724692,8.847742947182269e-07,0.0010246398160234,-0.0222316663712263,0.0,0.0,0.0,-0.0091992113739252,60.0,8.334163665771484,-0.0,-7.17053794119238e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746643066406,0.0,0.0,9.631903958506882e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,0.0001014285953715,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739624023437,0.0,0.0,7.491481665056199e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87432861328125,0.0,0.0,0.0001014285953715,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,0.0004811334656551,286.9906311035156,294.1499938964844,292.9259948730469,292.3353576660156,292.7143249511719,292.8733825683594,287.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262677678838,8.934684956329875e-07,0.0010253743967041,-0.0224593449383974,0.0,0.0,0.0,-0.0092423120513558,60.0,8.332111358642578,-0.0,-7.180940286843909e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746643066406,0.0,0.0,9.631903958506882e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,0.0001014285953715,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739624023437,0.0,0.0,7.491481665056199e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87432861328125,0.0,0.0,0.0001014285953715,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,0.0004811334656551,286.9906311035156,294.1499938964844,292.9259948730469,292.3353576660156,292.7143249511719,292.8733825683594,287.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262677678838,8.934684956329875e-07,0.0010253743967041,-0.0224593449383974,0.0,0.0,0.0,-0.0092423120513558,60.0,8.332111358642578,-0.0,-7.180940286843909e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.880859375,0.0,0.0,9.640990901971236e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802490234375,0.0,0.0,0.0001015242814901,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88018798828125,0.0,0.0,7.498548802686855e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88055419921875,0.0,0.0,0.0001015242814901,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816833496094,0.0,0.0,0.0004815873980987,286.9973449707031,294.1499938964844,292.9477844238281,292.3360595703125,292.7186889648437,292.8943786621094,287.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272362269461,9.04788635125442e-07,0.0010263314470648,-0.0227557830512523,0.0,0.0,0.0,-0.0092984344810247,60.0,8.331310272216797,-0.0,-7.194496021156739e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.880859375,0.0,0.0,9.640990901971236e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802490234375,0.0,0.0,0.0001015242814901,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88018798828125,0.0,0.0,7.498548802686855e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88055419921875,0.0,0.0,0.0001015242814901,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816833496094,0.0,0.0,0.0004815873980987,286.9973449707031,294.1499938964844,292.9477844238281,292.3360595703125,292.7186889648437,292.8943786621094,287.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272362269461,9.04788635125442e-07,0.0010263314470648,-0.0227557830512523,0.0,0.0,0.0,-0.0092984344810247,60.0,8.331310272216797,-0.0,-7.194496021156739e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88397216796875,0.0,0.0,9.645783575251698e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8833312988281,0.0,0.0,0.0001015747475321,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832702636719,0.0,0.0,7.502277003368363e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,0.0001015747475321,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.884765625,0.0,0.0,0.0004818267771042,287.0007019042969,294.1499938964844,292.9589233398437,292.3365173339844,292.7209777832031,292.9051208496094,287.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.10759126782068e-07,0.0010268370388075,-0.0229121278971433,0.0,0.0,0.0,-0.009328038431704,60.0,8.331254959106445,-0.0,-7.201650475963106e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,9.650619176682083e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8864440917969,0.0,0.0,0.0001016256719594,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863830566406,0.0,0.0,7.506037945859134e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8867492675781,0.0,0.0,0.0001016256719594,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,0.000482068338897,287.0040588378906,294.1499938964844,292.9702453613281,292.3370666503906,292.723388671875,292.91607666015625,287.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282627772539,9.1678322178268e-07,0.0010273460065945,-0.0230698753148317,0.0,0.0,0.0,-0.0093579022213816,60.0,8.331435203552246,-0.0,-7.20887314287211e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932800292969,0.0,0.0,9.660031355451792e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926696777344,0.0,0.0,0.00010172479233,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926086425781,0.0,0.0,7.513358286814764e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929748535156,0.0,0.0,0.0001017247850541,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8940734863281,0.0,0.0,0.0004825385112781,287.0107727050781,294.1499938964844,292.9934387207031,292.3384094238281,292.7284851074219,292.93853759765625,287.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292649967595,9.28508654851612e-07,0.0010283364681527,-0.0233769156038761,0.0,0.0,0.0,-0.0094160297885537,60.0,8.33210277557373,-0.0,-7.222941178497423e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932800292969,0.0,0.0,9.660031355451792e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926696777344,0.0,0.0,0.00010172479233,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926086425781,0.0,0.0,7.513358286814764e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929748535156,0.0,0.0,0.0001017247850541,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8940734863281,0.0,0.0,0.0004825385112781,287.0107727050781,294.1499938964844,292.9934387207031,292.3384094238281,292.7284851074219,292.93853759765625,287.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292649967595,9.28508654851612e-07,0.0010283364681527,-0.0233769156038761,0.0,0.0,0.0,-0.0094160297885537,60.0,8.33210277557373,-0.0,-7.222941178497423e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995056152344,0.0,0.0,9.669003338785842e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988952636719,0.0,0.0,0.0001018192633637,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988342285156,0.0,0.0,7.520336657762527e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992004394531,0.0,0.0,0.0001018192633637,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002990722656,0.0,0.0,0.0004829866520594,287.0174865722656,294.1499938964844,293.0173645019531,292.3402709960937,292.73370361328125,292.9612731933594,287.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302208829671,9.396853783982806e-07,0.0010292811784893,-0.0236695799976587,0.0,0.0,0.0,-0.009471439756453,60.0,8.33285140991211,-0.0,-7.236364041318667e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995056152344,0.0,0.0,9.669003338785842e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988952636719,0.0,0.0,0.0001018192633637,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988342285156,0.0,0.0,7.520336657762527e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992004394531,0.0,0.0,0.0001018192633637,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002990722656,0.0,0.0,0.0004829866520594,287.0174865722656,294.1499938964844,293.0173645019531,292.3402709960937,292.73370361328125,292.9612731933594,287.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302208829671,9.396853783982806e-07,0.0010292811784893,-0.0236695799976587,0.0,0.0,0.0,-0.009471439756453,60.0,8.33285140991211,-0.0,-7.236364041318667e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057312011719,0.0,0.0,9.67566593317315e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,0.0001018894254229,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90509033203125,0.0,0.0,7.525517867179587e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,0.000101889418147,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.906494140625,0.0,0.0,0.0004833194543607,287.0242004394531,294.1499938964844,293.0421142578125,292.3426513671875,292.739501953125,292.9851379394531,287.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.479850291427284e-07,0.0010299828136339,-0.0238869041204452,0.0,0.0,0.0,-0.0095125865191221,60.0,8.33369255065918,-0.0,-7.246340061328739e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057312011719,0.0,0.0,9.67566593317315e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,0.0001018894254229,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90509033203125,0.0,0.0,7.525517867179587e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,0.000101889418147,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.906494140625,0.0,0.0,0.0004833194543607,287.0242004394531,294.1499938964844,293.0421142578125,292.3426513671875,292.739501953125,292.9851379394531,287.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.479850291427284e-07,0.0010299828136339,-0.0238869041204452,0.0,0.0,0.0,-0.0095125865191221,60.0,8.33369255065918,-0.0,-7.246340061328739e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,9.681091614766046e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.911376953125,0.0,0.0,0.0001019465635181,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91131591796875,0.0,0.0,7.529738650191575e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9116516113281,0.0,0.0,0.0001019465635181,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9127197265625,0.0,0.0,0.0004835904983337,287.0308837890625,294.1499938964844,293.0677185058594,292.345703125,292.7455444335937,293.00946044921875,287.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.547450190439122e-07,0.0010305563919246,-0.0240639075636863,0.0,0.0,0.0,-0.0095461113378405,60.0,8.33444595336914,-0.0,-7.254469380768569e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,9.681091614766046e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.911376953125,0.0,0.0,0.0001019465635181,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91131591796875,0.0,0.0,7.529738650191575e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9116516113281,0.0,0.0,0.0001019465635181,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9127197265625,0.0,0.0,0.0004835904983337,287.0308837890625,294.1499938964844,293.0677185058594,292.345703125,292.7455444335937,293.00946044921875,287.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.547450190439122e-07,0.0010305563919246,-0.0240639075636863,0.0,0.0,0.0,-0.0095461113378405,60.0,8.33444595336914,-0.0,-7.254469380768569e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150695800781,0.0,0.0,9.683021198725328e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144897460937,0.0,0.0,0.0001019668852677,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,7.53123895265162e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147644042969,0.0,0.0,0.0001019668779917,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91583251953125,0.0,0.0,0.0004836868902202,287.03424072265625,294.1499938964844,293.0808410644531,292.3475036621094,292.7486572265625,293.0218811035156,287.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317140258848,9.571484724801849e-07,0.0010307568591088,-0.0241268426179885,0.0,0.0,0.0,-0.0095580127090215,60.0,8.334739685058594,-0.0,-7.257361289703115e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181823730469,0.0,0.0,9.684424003353342e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176025390625,0.0,0.0,0.0001019816554617,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91754150390625,0.0,0.0,7.532330346293747e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,0.0001019816554617,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189453125,0.0,0.0,0.000483756972244,287.03759765625,294.1499938964844,293.0942077636719,292.3495178222656,292.7519226074219,293.03448486328125,287.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.588960665496415e-07,0.0010309044737368,-0.0241726040840148,0.0,0.0,0.0,-0.0095666768029332,60.0,8.335028648376465,-0.0,-7.259464496200962e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244079589844,0.0,0.0,9.686303383205086e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9238586425781,0.0,0.0,0.0001020014460664,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237976074219,0.0,0.0,7.533792086178437e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92413330078125,0.0,0.0,0.0001020014387904,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251708984375,0.0,0.0,0.0004838508320972,287.0442810058594,294.1499938964844,293.1216125488281,292.3541564941406,292.75860595703125,293.0601501464844,287.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.612372195988428e-07,0.0010311047080904,-0.0242339000105857,0.0,0.0,0.0,-0.0095782950520515,60.0,8.33569622039795,-0.0,-7.262281798148251e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244079589844,0.0,0.0,9.686303383205086e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9238586425781,0.0,0.0,0.0001020014460664,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237976074219,0.0,0.0,7.533792086178437e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92413330078125,0.0,0.0,0.0001020014387904,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251708984375,0.0,0.0,0.0004838508320972,287.0442810058594,294.1499938964844,293.1216125488281,292.3541564941406,292.75860595703125,293.0601501464844,287.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.612372195988428e-07,0.0010311047080904,-0.0242339000105857,0.0,0.0,0.0,-0.0095782950520515,60.0,8.33569622039795,-0.0,-7.262281798148251e-08,0.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.0,0.050000000745058,9.686245903139934e-05,298.714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.050000000745058,0.0001020008348859,298.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300231933594,0.0,0.050000000745058,7.533746975241229e-05,298.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.050000000745058,0.0001020008348859,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.0,0.050000000745058,0.000483847950818,287.05096435546875,286.19000244140625,293.1499938964844,292.3597717285156,292.7661437988281,293.0878295898437,287.8206787109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.611650284568896e-07,0.0010310969082638,-0.0242320112884044,0.0,0.0,0.0,-0.0095779281109571,60.0,8.338215827941895,-0.0,-7.26219511193449e-08,1.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.0,0.050000000745058,9.686245903139934e-05,298.714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.050000000745058,0.0001020008348859,298.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300231933594,0.0,0.050000000745058,7.533746975241229e-05,298.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.050000000745058,0.0001020008348859,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.0,0.050000000745058,0.000483847950818,287.05096435546875,286.19000244140625,293.1499938964844,292.3597717285156,292.7661437988281,293.0878295898437,287.8206787109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.611650284568896e-07,0.0010310969082638,-0.0242320112884044,0.0,0.0,0.0,-0.0095779281109571,60.0,8.338215827941895,-0.0,-7.26219511193449e-08,1.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.6337106227874756,0.050000000745058,0.0408503860235214,298.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.54296875,0.6337106227874756,0.050000000745058,0.0430174246430397,298.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54296875,0.6337106227874756,0.050000000745058,0.0317725241184234,298.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.54302978515625,0.6337106227874756,0.050000000745058,0.0430174246430397,298.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5432434082031,0.6337106227874756,0.050000000745058,0.2040561288595199,287.65045166015625,286.17108154296875,293.1652526855469,292.36328125,296.5703125,297.5257263183594,288.0104675292969,1.0,0.1097035109996795,0.0817392989993095,0.0817392989993095,1.0,1.0,-0.434095174074173,0.001707244082354,0.4323879182338714,-0.129484087228775,0.0,0.0,0.0,10.215399742126465,60.0,1133.1358642578125,0.0,12.281007766723633,1.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.46514892578125,0.6315247416496277,0.050000000745058,0.0452418588101863,298.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46514892578125,0.6315247416496277,0.050000000745058,0.0476418547332286,298.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.46514892578125,0.6315247416496277,0.050000000745058,0.0351881124079227,298.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46514892578125,0.6315247416496277,0.050000000745058,0.0476418547332286,298.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4651794433594,0.6315247416496277,0.050000000745058,0.2259924560785293,288.5710754394531,286.1501770019531,293.1820983886719,292.3677673339844,297.1380920410156,298.752685546875,289.22882080078125,1.0,0.1210851743817329,0.163478597998619,0.163478597998619,1.0,1.0,-0.4820557236671448,0.0167715735733509,0.465284138917923,-0.1257139891386032,0.0,0.0,0.0,12.502326011657717,60.0,2373.531982421875,0.0,16.680845260620117,1.0,281.0133972167969,283.5941467285156,298.42755126953125,300.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1352951981060105e-21,2.0676475990530056e-21,2.0676475990530056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853332519531,0.5710357427597046,0.050000000745058,0.0456803850829601,298.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853332519531,0.5710357427597046,0.050000000745058,0.0481036454439163,298.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853332519531,0.5710357427597046,0.050000000745058,0.035529188811779,298.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853332519531,0.5710357427597046,0.050000000745058,0.0481036454439163,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853332519531,0.5710357427597046,0.050000000745058,0.2281829863786697,287.9763488769531,286.1026916503906,293.2204284667969,292.3794250488281,297.1149597167969,298.7533874511719,286.7961730957031,1.0,0.1405849605798721,0.3269571959972381,0.3269571959972381,1.0,1.0,-0.4867336750030517,0.0616781860589981,0.4250554740428924,-0.0820079445838928,1.0,1.0,0.0,20.02921867370605,60.0,13321.1455078125,0.0,23.184795379638672,1.0,281.8954162597656,286.46270751953125,298.3100280761719,299.89874267578125,293.1499938964844,293.1499938964844,283.1499938964844,1841.566650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962360560894012,1.0,0.0,0.0,0.9038848876953124,0.9038867354393004,5.652980661352559e-08,4.262761116027832,4.26275110244751,9.812920325202867e-06,0.0,0.0,-0.0,5389.58837890625,0.0,22.790903091430664,1895.0059814453125,0.0,495.5109558105469,0.2336282581090927,1.0,0.0,3.0,1.0,0.0
