time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993040,298.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853332519531,0.5710357427597046,0.050000000745058,0.0456803850829601,298.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853332519531,0.5710357427597046,0.050000000745058,0.0481036454439163,298.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853332519531,0.5710357427597046,0.050000000745058,0.035529188811779,298.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853332519531,0.5710357427597046,0.050000000745058,0.0481036454439163,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853332519531,0.5710357427597046,0.050000000745058,0.2281829863786697,287.9763488769531,286.1026916503906,293.2204284667969,292.3794250488281,297.1149597167969,298.7533874511719,286.7961730957031,1.0,0.1405849605798721,0.3269571959972381,0.3269571959972381,1.0,1.0,-0.4867336750030517,0.0616781860589981,0.4250554740428924,-0.0820079445838928,1.0,1.0,0.0,20.02921867370605,60.0,13321.1455078125,0.0,23.184795379638672,1.0,281.8954162597656,286.46270751953125,298.3100280761719,299.89874267578125,293.1499938964844,293.1499938964844,283.1499938964844,1841.566650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962360560894012,1.0,0.0,0.0,0.9038848876953124,0.9038867354393004,5.652980661352559e-08,4.262761116027832,4.26275110244751,9.812920325202867e-06,0.0,0.0,-0.0,5389.58837890625,0.0,22.790903091430664,1895.0059814453125,0.0,495.5109558105469,0.2336282581090927,1.0,0.0,3.0,1.0,0.0
17993100,298.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.5492550730705261,0.050000000745058,0.0458178184926509,298.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.5492550730705261,0.050000000745058,0.0482483692467212,298.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.5492550730705261,0.050000000745058,0.035636082291603,298.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.5492550730705261,0.050000000745058,0.0482483692467212,298.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.5492550730705261,0.050000000745058,0.2288694977760315,286.0819091796875,286.076171875,293.2417907714844,292.3865661621094,297.0946044921875,298.7166442871094,285.48583984375,1.0,0.1489848345518112,0.4086964726448059,0.4086964726448059,1.0,1.0,-0.4881981909275055,0.099866397678852,0.3883317708969116,-0.0442761108279228,0.6906924843788147,0.6906924843788147,0.0,23.70698356628418,60.0,12205.5625,0.0,26.33584785461425,1.0,282.4068298339844,285.0919189453125,297.0175170898437,298.5327453613281,293.1499938964844,293.1499938964844,283.1499938964844,3811.62158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936136841773987,1.0,0.0,0.0,1.1677796840667725,1.167782187461853,9.109167109500049e-08,4.265832901000977,4.265822887420654,9.786708687897772e-06,0.0,0.0,-0.0,3881.703857421875,0.0,50.5173454284668,1895.4246826171875,0.0,893.8638916015625,0.2969934046268463,1.0,0.0,3.0,1.0,0.0
17993160,298.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.532468318939209,0.050000000745058,0.0459491200745105,298.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.532468318939209,0.050000000745058,0.0483866371214389,298.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.532468318939209,0.050000000745058,0.0357382036745548,298.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.532468318939209,0.050000000745058,0.0483866371214389,298.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.532468318939209,0.050000000745058,0.2295253723859787,285.3548889160156,286.0479431152344,293.2645568847656,292.39453125,297.0023193359375,298.67694091796875,285.4817810058594,1.0,0.1565423756837844,0.5269572138786316,0.5269572138786316,0.800000011920929,1.0,-0.489597350358963,0.1600992530584335,0.3294980823993683,0.0154390688985586,0.0739870443940162,0.0739870443940162,0.0,27.22663688659668,60.0,6160.98779296875,0.0,29.3647689819336,1.0,282.6578369140625,285.3104858398437,295.9458923339844,296.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,23615.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926346778869629,1.0,0.0,0.0,0.3171727359294891,0.3211496472358703,7.134342894232759e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,1124.758544921875,0.0,16.750017166137695,1895.436767578125,0.0,888.617919921875,0.2555011808872223,1.0,0.0,3.0,1.0,0.0
17993220,298.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895568847656,0.5159174799919128,0.050000000745058,0.0461131148040294,298.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895568847656,0.5159174799919128,0.050000000745058,0.0485593304038047,298.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895568847656,0.5159174799919128,0.050000000745058,0.0358657576143741,298.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895568847656,0.5159174799919128,0.050000000745058,0.0485593304038047,298.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895568847656,0.5159174799919128,0.050000000745058,0.2303445637226104,286.4804992675781,286.0072326660156,293.2973937988281,292.40655517578125,296.0189819335937,298.6286926269531,286.6728820800781,1.0,0.1654947251081466,0.6861586570739746,0.6861586570739746,0.5307618379592896,1.0,-0.4913446009159088,0.2620474696159363,0.2292971462011337,0.1166506931185722,0.7617031931877136,0.7617031931877136,0.0,31.626604080200195,60.0,11817.111328125,0.0,33.191951751708984,1.0,282.79351806640625,286.6480712890625,294.99835205078125,295.8067626953125,293.1499938964844,293.1499938964844,283.1499938964844,10394.6142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957837164402008,1.0,0.0,0.0,0.9056452512741088,0.9605035185813904,5.4728023002326174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.95703125,0.0,41.78588104248047,1895.4371337890625,0.0,494.1574096679688,0.2834212779998779,1.0,0.0,3.0,1.0,0.0
17993280,298.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.5097643136978149,0.050000000745058,0.0461866222321987,298.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.5097643136978149,0.050000000745058,0.0486367344856262,298.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.5097643136978149,0.050000000745058,0.0359229259192943,298.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.5097643136978149,0.050000000745058,0.0486367344856262,298.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.5097643136978149,0.050000000745058,0.2307117283344268,286.4211730957031,285.98638916015625,293.314208984375,292.41290283203125,295.1812438964844,298.6107177734375,285.9936828613281,1.0,0.1693770736455917,0.7634785771369934,0.7634785771369934,0.4000000059604645,1.0,-0.4921278357505798,0.3489730060100555,0.1431548148393631,0.203072190284729,0.8514288067817688,0.8514288067817688,0.0,33.60472869873047,60.0,12446.1328125,-0.0,34.93282699584961,1.0,282.90802001953125,285.6092224121094,295.0011291503906,295.9872436523437,293.1499938964844,293.1499938964844,283.1499938964844,4959.9365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673676490783691,1.0,0.0,0.0,1.29720938205719,1.298927903175354,1.12282883435455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.947265625,0.0,70.0561294555664,1895.4371337890625,0.0,416.2888793945313,0.3305689692497253,1.0,0.0,3.0,1.0,0.0
17993340,298.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.4970094561576843,0.050000000745058,0.0463680736720562,298.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.4970094561576843,0.050000000745058,0.0488278158009052,298.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.4970094561576843,0.050000000745058,0.0360640585422515,298.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.4970094561576843,0.050000000745058,0.0488278158009052,298.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.4970094561576843,0.050000000745058,0.2316181361675262,285.4346923828125,285.9263916015625,293.3625793457031,292.4317626953125,293.4325561523437,298.5625305175781,285.7409973144531,1.0,0.1785392761230468,0.9735530018806458,0.9735530018806458,0.0447266399860382,1.0,-0.4940612614154815,0.4939081072807312,0.0001531646412331,0.3470423221588135,0.1082061901688575,0.1082061901688575,0.0,38.48003768920898,60.0,5649.2568359375,-0.0,39.24087142944336,1.0,283.04400634765625,285.7586669921875,294.92633056640625,295.4395446777344,293.1499938964844,293.1499938964844,283.1499938964844,26677.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880179226398468,1.0,0.0,0.0,0.2775144279003143,0.3269848227500915,5.935488101016517e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1269.1209716796875,0.0,18.9688777923584,1895.4371337890625,0.0,255.1195831298828,0.2729470431804657,1.0,0.0,3.0,1.0,0.0
17993400,298.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.4957009553909302,0.050000000745058,0.0463891327381134,298.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.4957009553909302,0.050000000745058,0.0488499887287616,298.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.4957009553909302,0.050000000745058,0.0360804349184036,298.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.4957009553909302,0.050000000745058,0.0488499887287616,298.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.4957009553909302,0.050000000745058,0.2317233085632324,285.5668640136719,285.9184875488281,293.36895751953125,292.4342956542969,293.39141845703125,298.55694580078125,286.0085144042969,1.0,0.1795594692230224,1.0,1.0,0.0,1.0,-0.4942861199378967,0.4942844212055206,1.7130149672084372e-06,0.3473783731460571,0.1700832694768905,0.1700832694768905,0.0,39.04331970214844,60.0,5795.5732421875,-0.0,39.7381591796875,1.0,283.04754638671875,285.98101806640625,294.8712463378906,295.3443908691406,293.1499938964844,293.1499938964844,283.1499938964844,25123.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702680766582489,1.0,0.0,0.0,0.2656829953193664,0.3863544166088104,5.6129412229211084e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.337158203125,0.0,21.250873565673828,1895.4371337890625,0.0,226.1199645996093,0.269934743642807,1.0,0.0,3.0,1.0,0.0
17993460,298.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.4859789609909057,0.050000000745058,0.0465582273900508,298.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.4859789609909057,0.050000000745058,0.0490280576050281,298.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.4859789609909057,0.050000000745058,0.0362119562923908,298.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.4859789609909057,0.050000000745058,0.0490280576050281,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.4859789609909057,0.050000000745058,0.2325679957866668,285.8993530273437,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.521240234375,285.4987487792969,1.0,0.1875389665365219,1.0,1.0,0.0,1.0,-0.4960880279541015,0.4960876703262329,3.519552649322577e-07,0.3488142788410187,0.6505982875823975,0.6505982875823975,0.0,43.56610870361328,48.0,11304.4287109375,-0.0,43.7495346069336,1.0,283.1119079589844,285.26531982421875,295.26812744140625,296.0565795898437,293.1499938964844,293.1499938964844,283.1499938964844,9862.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303882747888565,1.0,0.0,0.0,1.3470802307128906,1.347159504890442,1.210822091479713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.3037109375,0.0,90.7702407836914,1895.4371337890625,0.0,122.4099349975586,0.3518952131271362,1.0,0.0,3.0,1.0,0.0
17993520,298.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.4859789609909057,0.050000000745058,0.0465582273900508,298.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.4859789609909057,0.050000000745058,0.0490280576050281,298.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.4859789609909057,0.050000000745058,0.0362119562923908,298.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.4859789609909057,0.050000000745058,0.0490280576050281,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.4859789609909057,0.050000000745058,0.2325679957866668,285.8993530273437,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.521240234375,285.4987487792969,1.0,0.1875389665365219,1.0,1.0,0.0,1.0,-0.4960880279541015,0.4960876703262329,3.519552649322577e-07,0.3488142788410187,0.6505982875823975,0.6505982875823975,0.0,43.56610870361328,48.0,11304.4287109375,-0.0,43.7495346069336,1.0,283.1119079589844,285.26531982421875,295.26812744140625,296.0565795898437,293.1499938964844,293.1499938964844,283.1499938964844,9862.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303882747888565,1.0,0.0,0.0,1.3470802307128906,1.347159504890442,1.210822091479713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.3037109375,0.0,90.7702407836914,1895.4371337890625,0.0,122.4099349975586,0.3518952131271362,1.0,0.0,3.0,1.0,0.0
17993580,298.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.4836752414703369,0.050000000745058,0.0466006509959697,298.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.4836752414703369,0.050000000745058,0.0490727312862873,298.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.4836752414703369,0.050000000745058,0.0362449511885643,298.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.4836752414703369,0.050000000745058,0.0490727312862873,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.4836752414703369,0.050000000745058,0.2327799052000045,285.7644958496094,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4895935058594,286.1185302734375,1.0,0.1889980882406234,1.0,1.0,0.0,1.0,-0.4965403974056244,0.4965400397777557,3.523501845847932e-07,0.349173903465271,0.5089493989944458,0.5089493989944458,0.0,44.70077896118164,36.0,8653.966796875,-0.0,44.760372161865234,1.0,283.13214111328125,286.35699462890625,295.3393859863281,295.8489685058594,293.1499938964844,293.1499938964844,283.1499938964844,21481.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913979291915893,1.0,0.0,0.0,0.5843609571456909,0.6199423670768738,2.2785355824339604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2940.14453125,0.0,33.45199966430664,1895.4371337890625,0.0,85.19921875,0.2809200286865234,1.0,0.0,3.0,1.0,0.0
17993640,298.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.4836752414703369,0.050000000745058,0.0466006509959697,298.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.4836752414703369,0.050000000745058,0.0490727312862873,298.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.4836752414703369,0.050000000745058,0.0362449511885643,298.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.4836752414703369,0.050000000745058,0.0490727312862873,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.4836752414703369,0.050000000745058,0.2327799052000045,285.7644958496094,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4895935058594,286.1185302734375,1.0,0.1889980882406234,1.0,1.0,0.0,1.0,-0.4965403974056244,0.4965400397777557,3.523501845847932e-07,0.349173903465271,0.5089493989944458,0.5089493989944458,0.0,44.70077896118164,36.0,8653.966796875,-0.0,44.760372161865234,1.0,283.13214111328125,286.35699462890625,295.3393859863281,295.8489685058594,293.1499938964844,293.1499938964844,283.1499938964844,21481.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913979291915893,1.0,0.0,0.0,0.5843609571456909,0.6199423670768738,2.2785355824339604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2940.14453125,0.0,33.45199966430664,1895.4371337890625,0.0,85.19921875,0.2809200286865234,1.0,0.0,3.0,1.0,0.0
17993700,298.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.4848825633525848,0.050000000745058,0.0465783551335334,298.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.4848825633525848,0.050000000745058,0.0490492507815361,298.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.4848825633525848,0.050000000745058,0.0362276099622249,298.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.4848825633525848,0.050000000745058,0.0490492507815361,298.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.4848825633525848,0.050000000745058,0.2326685190200805,286.0002136230469,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4800109863281,285.74383544921875,1.0,0.1878117471933365,1.0,1.0,0.0,1.0,-0.4963029026985168,0.4963025450706482,3.521450082644151e-07,0.3489899635314941,0.8127948045730591,0.8127948045730591,0.0,44.10447311401367,36.0,11871.365234375,-0.0,44.22892761230469,1.0,283.1395263671875,285.5660095214844,295.5768127441406,296.4128723144531,293.1499938964844,293.1499938964844,283.1499938964844,6716.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3079060614109039,1.0,0.0,0.0,1.3475685119628906,1.3478281497955322,1.2117000380840184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.3154296875,0.0,82.17389678955078,1895.4371337890625,0.0,128.8804931640625,0.3473094701766968,1.0,0.0,3.0,1.0,0.0
17993760,298.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.4873847067356109,0.050000000745058,0.046532642096281,298.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.4873847067356109,0.050000000745058,0.0490011125802993,298.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.4873847067356109,0.050000000745058,0.0361920557916164,298.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.4873847067356109,0.050000000745058,0.0490011125802993,298.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.4873847067356109,0.050000000745058,0.2324401885271072,285.436767578125,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4710388183594,285.2152099609375,1.0,0.185535117983818,1.0,1.0,0.0,1.0,-0.4958158731460571,0.4958155453205108,3.517228890359547e-07,0.3486093878746032,0.5474193692207336,0.5474193692207336,0.0,42.88191223144531,25.0,10433.486328125,-0.0,43.1408805847168,1.0,283.1447448730469,285.0932006835937,295.77801513671875,296.6007385253906,293.1499938964844,293.1499938964844,283.1499938964844,16714.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458349704742431,1.0,0.0,0.0,1.2645059823989868,1.2645140886306765,1.0669282346498221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.7890625,0.0,95.87445068359376,1895.4371337890625,0.0,187.93508911132807,0.3536065816879272,1.0,0.0,3.0,1.0,0.0
17993820,298.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37115478515625,0.5174906849861145,0.1755058765411377,0.0460950881242752,298.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.7497415542602539,0.1679075360298156,0.1366016417741775,298.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.766982913017273,0.1743635088205337,0.1081499978899955,298.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37115478515625,0.5174906849861145,0.050000000745058,0.0485403500497341,298.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37115478515625,0.5174906849861145,0.050000000745058,0.230254516005516,285.4288635253906,285.45928955078125,293.6081848144531,292.5356750488281,293.6019897460937,298.4418334960937,285.74835205078125,1.0,0.1838689297437667,1.0,1.0,0.0,1.0,-0.6830536127090454,0.6830530762672424,5.277674404169375e-07,0.4921770095825195,0.4875889420509338,0.4875889420509338,0.0,32.74483108520508,25.0,10592.9814453125,-0.0,56.29384231567383,1.0,283.14715576171875,285.8883056640625,295.6494140625,296.34149169921875,293.1499938964844,293.1499938964844,283.1499938964844,23206.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597412705421448,1.0,0.0,0.0,0.755634069442749,0.7556390166282654,3.8099258858892426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.159912109375,0.0,47.44106674194336,1895.4371337890625,0.0,209.504150390625,0.3058058619499206,1.0,0.0,3.0,1.0,0.0
17993880,298.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.7931373119354248,0.1766208112239837,0.1282111257314682,298.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.8315497636795044,0.1658455729484558,0.1560830175876617,298.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352478027344,0.8422632813453674,0.1719569861888885,0.1200887933373451,298.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.555243968963623,0.050000000745058,0.0482042580842971,298.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.555243968963623,0.050000000745058,0.2286602556705474,286.0033874511719,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3907775878906,286.1496276855469,1.0,0.1844226568937301,1.0,1.0,0.0,1.0,-0.8174684643745422,0.8174678087234497,6.775561018912413e-07,0.5980424880981445,0.9805412292480468,0.9805412292480468,0.0,25.520694732666016,28.0,15678.6318359375,-0.0,66.67334747314453,1.0,283.1479797363281,286.1108093261719,295.6513366699219,296.5663452148437,293.1499938964844,293.1499938964844,283.1499938964844,7660.04345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648287951946258,1.0,0.0,0.0,1.343379020690918,1.3433828353881836,1.204177664249073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.341796875,0.0,84.10213470458984,1895.4371337890625,0.0,217.4929962158203,0.3551606237888336,1.0,0.0,3.0,1.0,0.0
17993940,298.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.9243971705436708,0.1677831262350082,0.1526748239994049,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178161621094,0.9123929738998412,0.1633236557245254,0.1553944200277328,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.9279260635375975,0.1714638471603393,0.1199140474200248,298.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.8923094868659973,0.1593852937221527,0.1458665579557418,298.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.6173168420791626,0.1479622721672058,0.2270689755678177,285.918212890625,285.3293151855469,293.69842529296875,292.575927734375,293.6940002441406,298.2278137207031,285.91314697265625,1.0,0.1886806786060333,1.0,1.0,0.0,1.0,-0.9612342715263368,0.9612334370613098,8.65079243794753e-07,0.7152637243270874,1.0,1.0,0.0,18.642724990844727,28.0,18528.0078125,-0.0,81.14592742919922,1.0,283.1495056152344,285.6568603515625,295.9930114746094,297.2216491699219,293.1499938964844,293.1499938964844,283.1499938964844,7165.9072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467988312244415,1.0,0.0,0.0,1.7830348014831543,1.7830402851104736,2.1213534751041165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.14501953125,0.0,173.51805114746094,1895.4371337890625,0.0,367.72894287109375,0.4440776109695434,1.0,0.0,3.0,1.0,0.0
17994000,298.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.9179829359054564,0.1676483452320099,0.1195488721132278,298.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.9874637126922609,0.1634384542703628,0.1550907641649246,298.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.9179829359054564,0.1721622347831726,0.0929824709892273,298.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.9752511382102966,0.1585523337125778,0.1486412584781646,298.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.74570232629776,0.1487535983324051,0.3199844658374786,285.91339111328125,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2140808105469,285.9165954589844,1.0,0.1901968568563461,1.0,1.0,0.0,1.0,-1.0183920860290527,1.018391251564026,9.465866810387524e-07,0.760246753692627,1.0,1.0,0.0,15.242762565612791,48.0,19169.88671875,-0.0,85.39177703857422,1.0,283.14959716796875,285.64910888671875,296.0116882324219,297.2712707519531,293.1499938964844,293.1499938964844,283.1499938964844,7471.67822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577868282794952,1.0,0.0,0.0,1.8206779956817627,1.820683717727661,2.2118703668638773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.92822265625,0.0,184.7416076660156,1895.4371337890625,0.0,392.9338073730469,0.4561777710914612,1.0,0.0,3.0,1.0,0.0
17994060,298.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.888014554977417,0.1834686994552612,0.0977050960063934,298.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.888014554977417,0.1753562539815902,0.1028881818056106,298.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.888014554977417,0.1883940696716308,0.0759928524494171,298.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.888014554977417,0.1619370132684707,0.1028882637619972,297.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92578125,0.92006516456604,0.145205944776535,0.5389959216117859,285.9252624511719,285.18365478515625,293.7848815917969,292.6151428222656,293.7809143066406,298.19219970703125,285.9158020019531,1.0,0.2064599245786667,1.0,1.0,0.0,1.0,-1.1363637447357178,1.1363626718521118,1.1302042821625946e-06,0.8530685305595398,1.0,1.0,0.0,15.353981018066406,68.0,21671.35546875,-0.0,109.96694946289062,1.0,283.1499328613281,285.55914306640625,296.02423095703125,297.53094482421875,293.1499938964844,293.1499938964844,283.1499938964844,10377.740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437725186347961,1.0,0.0,0.0,2.1457314491271973,2.1457395553588867,3.072162257922173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.5537109375,0.0,302.4070129394531,1895.4371337890625,0.0,661.113037109375,0.5351772308349609,1.0,0.0,3.0,1.0,0.0
17994120,298.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.888014554977417,0.1834686994552612,0.0977050960063934,298.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.888014554977417,0.1753562539815902,0.1028881818056106,298.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.888014554977417,0.1883940696716308,0.0759928524494171,298.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.888014554977417,0.1619370132684707,0.1028882637619972,297.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92578125,0.92006516456604,0.145205944776535,0.5389959216117859,285.9252624511719,285.18365478515625,293.7848815917969,292.6151428222656,293.7809143066406,298.19219970703125,285.9158020019531,1.0,0.2064599245786667,1.0,1.0,0.0,1.0,-1.1363637447357178,1.1363626718521118,1.1302042821625946e-06,0.8530685305595398,1.0,1.0,0.0,15.353981018066406,68.0,21671.35546875,-0.0,109.96694946289062,1.0,283.1499328613281,285.55914306640625,296.02423095703125,297.53094482421875,293.1499938964844,293.1499938964844,283.1499938964844,10377.740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437725186347961,1.0,0.0,0.0,2.1457314491271973,2.1457395553588867,3.072162257922173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.5537109375,0.0,302.4070129394531,1895.4371337890625,0.0,661.113037109375,0.5351772308349609,1.0,0.0,3.0,1.0,0.0
17994180,298.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.9125076532363892,0.1918826401233673,0.1154893413186073,298.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.9125076532363892,0.1826676130294799,0.1216158345341682,298.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.9125076532363892,0.1963021606206894,0.0898250415921211,297.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.948486328125,0.9125298857688904,0.1651227325201034,0.1216237321496009,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.9518256187438964,0.1422203034162521,0.6441270709037781,285.9503173828125,285.1438903808594,293.8470458984375,292.6436767578125,293.8433532714844,298.15740966796875,285.9575500488281,1.0,0.2246118038892746,1.0,1.0,0.0,1.0,-1.225577712059021,1.225576400756836,1.2904193908980233e-06,0.9313768744468688,1.0,1.0,0.0,17.862468719482422,68.0,23603.93359375,-0.0,152.1772918701172,1.0,283.1499938964844,285.54669189453125,295.9384460449219,297.57244873046875,293.1499938964844,293.1499938964844,283.1499938964844,12565.3486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865945816040039,1.0,0.0,0.0,2.361083030700684,2.361092567443848,3.7197679603195866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.3994140625,0.0,402.90228271484375,1895.4371337890625,0.0,856.8858642578125,0.5845788717269897,1.0,0.0,3.0,1.0,0.0
17994240,298.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.9026541709899902,0.1936766654253006,0.1081880554556846,298.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.9026541709899902,0.1843236833810806,0.1139272302389144,298.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.9026541709899902,0.197952464222908,0.0841462612152099,297.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.9026541709899902,0.1657457500696182,0.1139272302389144,297.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681091308594,0.9619107842445374,0.1414399892091751,0.6405328512191772,285.9696044921875,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1419982910156,285.9814758300781,1.0,0.2309751957654953,1.0,1.0,0.0,1.0,-1.2774591445922852,1.2774577140808103,1.3844943396179588e-06,0.9704729914665222,1.0,1.0,0.0,18.136154174804688,88.0,24365.828125,-0.0,157.74595642089844,1.0,283.1499938964844,285.5567932128906,295.9168395996094,297.58221435546875,293.1499938964844,293.1499938964844,283.1499938964844,13108.052734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960437059402466,1.0,0.0,0.0,2.411532163619995,2.4115421772003174,3.8804267887826427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.96044921875,0.0,429.2845153808594,1895.4371337890625,0.0,907.0103149414062,0.5997205972671509,1.0,0.0,3.0,1.0,0.0
17994300,298.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02569580078125,0.9250216484069824,0.1961812078952789,0.124880202114582,298.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02587890625,0.9250216484069824,0.1866244226694107,0.1315048635005951,298.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256652832031,0.9250216484069824,0.2004023641347885,0.0971290469169616,297.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.9844563603401184,0.165696233510971,0.1571207344532013,297.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257873535156,0.9307566285133362,0.1401992440223693,0.6337770819664001,286.02789306640625,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0991516113281,286.0399169921875,1.0,0.2459925711154937,1.0,1.0,0.0,1.0,-1.3585065603256226,1.3585050106048584,1.543667849546182e-06,1.035026788711548,1.0,1.0,0.0,20.50226211547852,88.0,25819.29296875,-0.0,192.45806884765625,1.0,283.1499938964844,285.5780334472656,295.88458251953125,297.623779296875,293.1499938964844,293.1499938964844,283.1499938964844,14470.7470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145089268684387,1.0,0.0,0.0,2.533783197402954,2.5337941646575928,4.283830321583082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.6552734375,0.0,497.9371643066406,1895.4371337890625,0.0,1012.5482788085938,0.6266403198242188,1.0,0.0,3.0,1.0,0.0
17994360,298.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049499511719,0.9478999376296996,0.1967027336359024,0.1443684697151184,297.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.9815675616264344,0.1870578676462173,0.168720543384552,298.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049499511719,0.9478999376296996,0.2011024504899978,0.11228659003973,297.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.957433581352234,0.1640651524066925,0.1562689542770385,297.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10382080078125,0.900808036327362,0.1396246999502182,0.630048930644989,286.1073303222656,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.04229736328125,286.1229858398437,1.0,0.2627041339874267,1.0,1.0,0.0,1.0,-1.451374888420105,1.4513731002807615,1.7406875940650934e-06,1.109297752380371,1.0,1.0,0.0,23.417142868041992,108.0,27344.134765625,-0.0,232.63735961914065,1.0,283.1499938964844,285.6259460449219,295.8727722167969,297.6869506835937,293.1499938964844,293.1499938964844,283.1499938964844,15565.1865234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630859911441803,1.0,0.0,0.0,2.6278533935546875,2.6278653144836426,4.6078216087153123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.24462890625,0.0,555.481689453125,1895.4371337890625,0.0,1113.734130859375,0.652244508266449,1.0,0.0,3.0,1.0,0.0
17994420,297.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279357910156,0.8227433562278748,0.191111609339714,0.1734997630119323,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22857666015625,0.8137527108192444,0.1850633770227432,0.1764525175094604,297.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281799316406,0.8319850564002991,0.1981861144304275,0.1398812979459762,297.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.7805783748626709,0.1637982428073883,0.1560986042022705,297.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.740678608417511,0.1391228437423706,0.6310328245162964,286.2275695800781,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.90093994140625,286.21051025390625,1.0,0.2957808375358581,1.0,1.0,0.0,1.0,-1.5093272924423218,1.509325385093689,1.8750320123217528e-06,1.1588823795318604,1.0,1.0,0.0,44.61067581176758,96.0,29027.234375,-0.0,315.4588623046875,1.0,283.1499938964844,285.64971923828125,295.8891906738281,297.8536376953125,293.1499938964844,293.1499938964844,283.1499938964844,17739.376953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622790694236755,1.0,0.0,0.0,2.805389404296875,2.805402994155884,5.251454808785638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.9580078125,0.0,675.8433227539062,1895.4371337890625,0.0,1326.7393798828125,0.6953772306442261,1.0,0.0,3.0,1.0,0.0
17994480,297.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279357910156,0.8227433562278748,0.191111609339714,0.1734997630119323,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22857666015625,0.8137527108192444,0.1850633770227432,0.1764525175094604,297.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281799316406,0.8319850564002991,0.1981861144304275,0.1398812979459762,297.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.7805783748626709,0.1637982428073883,0.1560986042022705,297.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.740678608417511,0.1391228437423706,0.6310328245162964,286.2275695800781,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.90093994140625,286.21051025390625,1.0,0.2957808375358581,1.0,1.0,0.0,1.0,-1.5093272924423218,1.509325385093689,1.8750320123217528e-06,1.1588823795318604,1.0,1.0,0.0,44.61067581176758,96.0,29027.234375,-0.0,315.4588623046875,1.0,283.1499938964844,285.64971923828125,295.8891906738281,297.8536376953125,293.1499938964844,293.1499938964844,283.1499938964844,17739.376953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622790694236755,1.0,0.0,0.0,2.805389404296875,2.805402994155884,5.251454808785638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.9580078125,0.0,675.8433227539062,1895.4371337890625,0.0,1326.7393798828125,0.6953772306442261,1.0,0.0,3.0,1.0,0.0
17994540,297.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13140869140625,0.7756631970405579,0.1944959759712219,0.1753885447978973,297.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.765632152557373,0.1865325570106506,0.1776810884475708,297.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.7829766273498535,0.1995144188404083,0.1402250081300735,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.7369583249092102,0.1654307842254638,0.1577744483947754,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.6975026726722717,0.1391248703002929,0.6324943900108337,286.1311950683594,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82550048828125,286.1286315917969,1.0,0.3141727149486542,1.0,1.0,0.0,1.0,-1.540515661239624,1.5405137538909912,1.9456585960142547e-06,1.1815634965896606,1.0,1.0,0.0,58.20222091674805,84.0,29723.83984375,-0.0,361.0904235839844,1.0,283.1499938964844,285.5595703125,295.8647766113281,297.8695373535156,293.1499938964844,293.1499938964844,283.1499938964844,19655.48828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812326312065125,1.0,0.0,0.0,2.953016757965088,2.953031778335572,5.818689032821567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.88671875,0.0,788.2507934570312,1895.4371337890625,0.0,1465.9093017578125,0.7312821745872498,1.0,0.0,3.0,1.0,0.0
17994600,297.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13140869140625,0.7756631970405579,0.1944959759712219,0.1753885447978973,297.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.765632152557373,0.1865325570106506,0.1776810884475708,297.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.7829766273498535,0.1995144188404083,0.1402250081300735,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.7369583249092102,0.1654307842254638,0.1577744483947754,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.6975026726722717,0.1391248703002929,0.6324943900108337,286.1311950683594,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82550048828125,286.1286315917969,1.0,0.3141727149486542,1.0,1.0,0.0,1.0,-1.540515661239624,1.5405137538909912,1.9456585960142547e-06,1.1815634965896606,1.0,1.0,0.0,58.20222091674805,84.0,29723.83984375,-0.0,361.0904235839844,1.0,283.1499938964844,285.5595703125,295.8647766113281,297.8695373535156,293.1499938964844,293.1499938964844,283.1499938964844,19655.48828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812326312065125,1.0,0.0,0.0,2.953016757965088,2.953031778335572,5.818689032821567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.88671875,0.0,788.2507934570312,1895.4371337890625,0.0,1465.9093017578125,0.7312821745872498,1.0,0.0,3.0,1.0,0.0
17994660,297.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.7664808034896851,0.1970021873712539,0.1776781976222992,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.7554746270179749,0.1880123764276504,0.1790712177753448,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.7724806070327759,0.2013447135686874,0.1414415836334228,297.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.7278408408164978,0.1667120307683944,0.1590438485145568,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105651855469,0.6862644553184509,0.1394383907318115,0.6342241764068604,286.1097412109375,284.95001220703125,294.1661682128906,292.7937316894531,294.1630249023437,297.7968139648437,286.10723876953125,1.0,0.3198715448379516,1.0,1.0,0.0,1.0,-1.5499931573867798,1.549991250038147,1.968170863619889e-06,1.1891072988510132,1.0,1.0,0.0,62.63575744628906,84.0,30102.12109375,-0.0,377.6004028320313,1.0,283.1499938964844,285.52764892578125,295.8563232421875,297.8775939941406,293.1499938964844,293.1499938964844,283.1499938964844,20698.849609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863385438919067,1.0,0.0,0.0,3.0303800106048584,3.030395746231079,6.127558549451351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.39013671875,0.0,851.8400268554688,1895.4371337890625,0.0,1504.65234375,0.7473219037055969,1.0,0.0,3.0,1.0,0.0
17994720,297.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.7643585801124573,0.1992817521095276,0.1797278672456741,297.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.7525014877319336,0.1894884407520294,0.1804405301809311,297.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.7696020603179932,0.2031666338443756,0.1426782011985778,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.7250477075576782,0.1679462194442749,0.1602177172899246,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.6821712255477905,0.1398575603961944,0.6361256241798401,286.1005859375,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7762756347656,286.0997009277344,1.0,0.3229760229587555,1.0,1.0,0.0,1.0,-1.5592734813690186,1.5592714548110962,1.9903809516108595e-06,1.1964986324310305,1.0,1.0,0.0,64.67816925048828,72.0,30390.64453125,-0.0,387.8507080078125,1.0,283.1499938964844,285.5127868652344,295.8581848144531,297.8913269042969,293.1499938964844,293.1499938964844,283.1499938964844,21338.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893143653869629,1.0,0.0,0.0,3.0768706798553467,3.0768868923187256,6.317013117040915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.75537109375,0.0,891.6503295898438,1895.4371337890625,0.0,1527.4659423828125,0.7614611387252808,1.0,0.0,3.0,1.0,0.0
17994780,297.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7703235149383545,0.204478308558464,0.1843192279338836,297.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7564079165458679,0.1930712014436721,0.1837074905633926,297.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7744070887565613,0.2075187861919403,0.1456236243247985,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7283666133880615,0.1708989888429641,0.1629251092672348,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.6836017966270447,0.1410810798406601,0.6411461234092712,286.08758544921875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388610839844,286.087890625,1.0,0.3259473145008087,1.0,1.0,0.0,1.0,-1.581520438194275,1.5815184116363523,2.044279654001002e-06,1.2142212390899658,1.0,1.0,0.0,65.30448150634766,60.0,31080.353515625,-0.0,401.380126953125,1.0,283.1499938964844,285.4828491210937,295.8838806152344,297.9493103027344,293.1499938964844,293.1499938964844,283.1499938964844,22872.107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945970058441162,1.0,0.0,0.0,3.185496091842652,3.185513496398926,6.770916911591485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.05615234375,0.0,989.4600219726562,1895.4371337890625,0.0,1568.3770751953125,0.7879623174667358,1.0,0.0,3.0,1.0,0.0
17994840,297.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7703235149383545,0.204478308558464,0.1843192279338836,297.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7564079165458679,0.1930712014436721,0.1837074905633926,297.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7744070887565613,0.2075187861919403,0.1456236243247985,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7283666133880615,0.1708989888429641,0.1629251092672348,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.6836017966270447,0.1410810798406601,0.6411461234092712,286.08758544921875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388610839844,286.087890625,1.0,0.3259473145008087,1.0,1.0,0.0,1.0,-1.581520438194275,1.5815184116363523,2.044279654001002e-06,1.2142212390899658,1.0,1.0,0.0,65.30448150634766,60.0,31080.353515625,-0.0,401.380126953125,1.0,283.1499938964844,285.4828491210937,295.8838806152344,297.9493103027344,293.1499938964844,293.1499938964844,283.1499938964844,22872.107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945970058441162,1.0,0.0,0.0,3.185496091842652,3.185513496398926,6.770916911591485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.05615234375,0.0,989.4600219726562,1895.4371337890625,0.0,1568.3770751953125,0.7879623174667358,1.0,0.0,3.0,1.0,0.0
