time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994900,297.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.7779833674430847,0.2071520686149597,0.1866385638713836,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.7629040479660034,0.1949831247329712,0.1854194700717926,297.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08447265625,0.7815974950790405,0.2098035961389541,0.1471513509750366,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08453369140625,0.7340640425682068,0.1724689602851867,0.1643209457397461,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.6887712478637695,0.1418126672506332,0.6439732909202576,286.08447265625,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7230224609375,286.084228515625,1.0,0.3257855474948883,1.0,1.0,0.0,1.0,-1.5932642221450806,1.5932620763778689,2.073102450594888e-06,1.2235761880874634,1.0,1.0,0.0,63.951114654541016,60.0,31449.615234375,-0.0,404.0823364257813,1.0,283.1499938964844,285.46923828125,295.9040832519531,297.9890441894531,293.1499938964844,293.1499938964844,283.1499938964844,23702.4140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697212278842926,1.0,0.0,0.0,3.242800712585449,3.242818832397461,7.01671524439007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.43017578125,0.0,1043.825439453125,1895.4371337890625,0.0,1588.82275390625,0.7991710901260376,1.0,0.0,3.0,1.0,0.0
17994960,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7885659337043762,0.2098502516746521,0.1889535039663314,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7722694873809814,0.1969352662563324,0.1871466487646103,297.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7917166352272034,0.2121164053678512,0.1486818939447403,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.74225914478302,0.1740735322237014,0.1657232940196991,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.6966042518615723,0.1425950825214386,0.6469098925590515,286.0870056152344,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.70867919921875,286.0878601074219,1.0,0.3247456550598144,1.0,1.0,0.0,1.0,-1.6051654815673828,1.605163335800171,2.102573034790112e-06,1.233055591583252,1.0,1.0,0.0,61.72200393676758,48.0,31772.443359375,-0.0,404.498779296875,1.0,283.1499938964844,285.4649353027344,295.9257202148437,298.0290832519531,293.1499938964844,293.1499938964844,283.1499938964844,24262.486328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699927806854248,1.0,0.0,0.0,3.280889749526977,3.2809081077575684,7.182515560089087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.10888671875,0.0,1081.0406494140625,1895.4371337890625,0.0,1610.1834716796875,0.8112814426422119,1.0,0.0,3.0,1.0,0.0
17995020,297.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.8138899803161621,0.2146946042776107,0.1930693089962005,297.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.7958647608757019,0.2004659175872802,0.1902341991662979,297.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.8160231709480286,0.2162669599056244,0.1514004915952682,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.7633253931999207,0.1769804954528808,0.1682238429784774,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09063720703125,0.7161615490913391,0.1440605968236923,0.6522652506828308,286.09088134765625,284.95001220703125,294.4625244140625,292.9374694824219,294.45947265625,297.6853942871094,286.0919189453125,1.0,0.3213743865489959,1.0,1.0,0.0,1.0,-1.6265078783035278,1.626505732536316,2.1560772438533604e-06,1.2500488758087158,1.0,1.0,0.0,56.25463485717773,48.0,32391.921875,-0.0,401.1462707519531,1.0,283.1499938964844,285.4530944824219,295.9664001464844,298.1063537597656,293.1499938964844,293.1499938964844,283.1499938964844,25472.431640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051594853401184,1.0,0.0,0.0,3.361701726913452,3.3617212772369385,7.540700153185753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.01318359375,0.0,1162.906494140625,1895.4371337890625,0.0,1651.70654296875,0.828096330165863,1.0,0.0,3.0,1.0,0.0
17995080,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924377441406,0.8173283338546753,0.2152633368968963,0.1935482323169708,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.799325704574585,0.2008815705776214,0.1905938535928726,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924377441406,0.8193387389183044,0.2167530953884124,0.15171580016613,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09234619140625,0.7665026187896729,0.1773232519626617,0.1685147285461425,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921936035156,0.718856155872345,0.144236758351326,0.6528943181037903,286.0924987792969,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.682861328125,286.0936889648437,1.0,0.3208520412445068,1.0,1.0,0.0,1.0,-1.628998875617981,1.628996729850769,2.162377086278866e-06,1.2520320415496826,1.0,1.0,0.0,55.4920768737793,36.0,32457.962890625,-0.0,400.4002075195313,1.0,283.1499938964844,285.4532470703125,295.9710388183594,298.114990234375,293.1499938964844,293.1499938964844,283.1499938964844,25570.794921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057742476463318,1.0,0.0,0.0,3.3681862354278564,3.3682057857513428,7.569818762931391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.22216796875,0.0,1169.64892578125,1895.4371337890625,0.0,1656.6173095703125,0.8326456546783447,1.0,0.0,3.0,1.0,0.0
17995140,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10137939453125,0.8573766946792603,0.2206485122442245,0.1980656087398529,297.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.8376904129981995,0.2048189491033554,0.1939819008111953,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10137939453125,0.8585207462310791,0.2213430255651474,0.1546785980463028,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.8051812052726746,0.1805724203586578,0.1712522208690643,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.7503491640090942,0.1459176987409591,0.6588156819343567,286.1014404296875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6600952148437,286.10284423828125,1.0,0.3150913417339325,1.0,1.0,0.0,1.0,-1.6524420976638794,1.6524399518966677,2.2222243387659546e-06,1.2706866264343262,1.0,1.0,0.0,47.50895309448242,25.0,33132.4140625,-0.0,390.96630859375,1.0,283.1499938964844,285.4453430175781,296.0157165527344,298.20068359375,293.1499938964844,293.1499938964844,283.1499938964844,26822.8046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118251919746399,1.0,0.0,0.0,3.449658155441284,3.449678659439087,7.940456043797894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.11865234375,0.0,1256.5955810546875,1895.4371337890625,0.0,1705.295654296875,0.8526045083999634,1.0,0.0,3.0,1.0,0.0
17995200,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10137939453125,0.8573766946792603,0.2206485122442245,0.1980656087398529,297.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.8376904129981995,0.2048189491033554,0.1939819008111953,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10137939453125,0.8585207462310791,0.2213430255651474,0.1546785980463028,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.8051812052726746,0.1805724203586578,0.1712522208690643,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.7503491640090942,0.1459176987409591,0.6588156819343567,286.1014404296875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6600952148437,286.10284423828125,1.0,0.3150913417339325,1.0,1.0,0.0,1.0,-1.6524420976638794,1.6524399518966677,2.2222243387659546e-06,1.2706866264343262,1.0,1.0,0.0,47.50895309448242,25.0,33132.4140625,-0.0,390.96630859375,1.0,283.1499938964844,285.4453430175781,296.0157165527344,298.20068359375,293.1499938964844,293.1499938964844,283.1499938964844,26822.8046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118251919746399,1.0,0.0,0.0,3.449658155441284,3.449678659439087,7.940456043797894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.11865234375,0.0,1256.5955810546875,1895.4371337890625,0.0,1705.295654296875,0.8526045083999634,1.0,0.0,3.0,1.0,0.0
17995260,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.9249532222747804,0.2259630560874939,0.2024944573640823,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.8988072276115417,0.2086970508098602,0.1972891390323639,297.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.9250943660736084,0.2258400917053222,0.1575574278831482,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.8611976504325867,0.1837761551141739,0.1739210933446884,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.803641676902771,0.1475844234228134,0.6645618081092834,286.1126708984375,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395263671875,286.1141357421875,1.0,0.3083639740943908,1.0,1.0,0.0,1.0,-1.67529034614563,1.6752880811691284,2.281523165947874e-06,1.2888531684875488,1.0,1.0,0.0,38.634464263916016,25.0,33794.39453125,-0.0,378.3373107910156,1.0,283.1499938964844,285.44012451171875,296.0592041015625,298.2845764160156,293.1499938964844,293.1499938964844,283.1499938964844,28030.35546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177858352661133,1.0,0.0,0.0,3.526454448699951,3.5264759063720703,8.297931799461367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.5244140625,0.0,1342.4010009765625,1895.4371337890625,0.0,1753.84228515625,0.8714346289634705,1.0,0.0,3.0,1.0,0.0
17995320,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.9249532222747804,0.2259630560874939,0.2024944573640823,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.8988072276115417,0.2086970508098602,0.1972891390323639,297.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.9250943660736084,0.2258400917053222,0.1575574278831482,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.8611976504325867,0.1837761551141739,0.1739210933446884,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.803641676902771,0.1475844234228134,0.6645618081092834,286.1126708984375,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395263671875,286.1141357421875,1.0,0.3083639740943908,1.0,1.0,0.0,1.0,-1.67529034614563,1.6752880811691284,2.281523165947874e-06,1.2888531684875488,1.0,1.0,0.0,38.634464263916016,25.0,33794.39453125,-0.0,378.3373107910156,1.0,283.1499938964844,285.44012451171875,296.0592041015625,298.2845764160156,293.1499938964844,293.1499938964844,283.1499938964844,28030.35546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177858352661133,1.0,0.0,0.0,3.526454448699951,3.5264759063720703,8.297931799461367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.5244140625,0.0,1342.4010009765625,1895.4371337890625,0.0,1753.84228515625,0.8714346289634705,1.0,0.0,3.0,1.0,0.0
17995380,297.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.99707692861557,0.2311974763870239,0.2066152989864349,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.9748842120170592,0.2124776840209961,0.2006218284368515,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.9966769218444824,0.2302212715148925,0.1604362279176712,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9314720630645752,0.1868979632854461,0.176629900932312,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.8609640002250671,0.1491940021514892,0.670615553855896,286.125732421875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62060546875,286.127197265625,1.0,0.3049720227718353,1.0,1.0,0.0,1.0,-1.6977581977844238,1.6977558135986328,2.3407828848576173e-06,1.30671489238739,1.0,1.0,0.0,32.49041748046875,43.0,34449.5078125,-0.0,373.101806640625,1.0,283.1499938964844,285.4369812011719,296.10205078125,298.3674011230469,293.1499938964844,293.1499938964844,283.1499938964844,29207.572265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235466241836548,1.0,0.0,0.0,3.5997447967529297,3.599767208099365,8.646427431813208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.966796875,0.0,1427.8502197265625,1895.4371337890625,0.0,1801.3004150390625,0.8894167542457581,1.0,0.0,3.0,1.0,0.0
17995440,297.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.99707692861557,0.2311974763870239,0.2066152989864349,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.9748842120170592,0.2124776840209961,0.2006218284368515,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.9966769218444824,0.2302212715148925,0.1604362279176712,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9314720630645752,0.1868979632854461,0.176629900932312,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.8609640002250671,0.1491940021514892,0.670615553855896,286.125732421875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62060546875,286.127197265625,1.0,0.3049720227718353,1.0,1.0,0.0,1.0,-1.6977581977844238,1.6977558135986328,2.3407828848576173e-06,1.30671489238739,1.0,1.0,0.0,32.49041748046875,43.0,34449.5078125,-0.0,373.101806640625,1.0,283.1499938964844,285.4369812011719,296.10205078125,298.3674011230469,293.1499938964844,293.1499938964844,283.1499938964844,29207.572265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235466241836548,1.0,0.0,0.0,3.5997447967529297,3.599767208099365,8.646427431813208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.966796875,0.0,1427.8502197265625,1895.4371337890625,0.0,1801.3004150390625,0.8894167542457581,1.0,0.0,3.0,1.0,0.0
17995500,297.6806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244201660156,0.993196964263916,0.2344229519367218,0.204570010304451,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.9757928848266602,0.2142991870641708,0.2023704349994659,297.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244201660156,0.9970792531967164,0.232475146651268,0.1616179049015045,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.9323604702949524,0.1883966475725174,0.1780723631381988,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.8608303666114807,0.149955540895462,0.674119234085083,286.1244201660156,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6137084960937,286.1248779296875,1.0,0.3065086007118225,1.0,1.0,0.0,1.0,-1.7033579349517822,1.7033555507659912,2.35567381423607e-06,1.3111461400985718,1.0,1.0,0.0,32.75880813598633,43.0,34710.015625,-0.0,377.2733459472656,1.0,283.1499938964844,285.4272766113281,296.1225891113281,298.4055480957031,293.1499938964844,293.1499938964844,283.1499938964844,29917.345703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262195348739624,1.0,0.0,0.0,3.643220901489258,3.643243789672852,8.856544013724488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.66357421875,0.0,1480.2125244140625,1895.4371337890625,0.0,1823.494384765625,0.8972824811935425,1.0,0.0,3.0,1.0,0.0
17995560,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.996293306350708,0.2371754199266433,0.2103320062160492,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346130371094,0.9736944437026978,0.2160970121622085,0.2040933817625045,297.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.9963514804840088,0.2347758412361145,0.1636304706335067,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.9296733140945436,0.18987537920475,0.1794934272766113,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.857941210269928,0.1507114619016647,0.6775990724563599,286.13482666015625,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6064147949219,286.13787841796875,1.0,0.3100121021270752,1.0,1.0,0.0,1.0,-1.720839023590088,1.7208366394042969,2.402307927695801e-06,1.3247969150543213,1.0,1.0,0.0,33.54155731201172,61.0,35091.0078125,-0.0,389.2809753417969,1.0,283.1499938964844,285.4332580566406,296.142822265625,298.44390869140625,293.1499938964844,293.1499938964844,283.1499938964844,30362.533203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72870272397995,1.0,0.0,0.0,3.670227527618408,3.670250654220581,8.988334911919083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.81884765625,0.0,1513.375,1895.4371337890625,0.0,1844.2095947265625,0.9067189693450928,1.0,0.0,3.0,1.0,0.0
17995620,297.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1666259765625,0.956561267375946,0.2412603795528412,0.216469332575798,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16650390625,0.923312246799469,0.2196053713560104,0.2076447755098343,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1665954589844,0.9526445865631104,0.2384092509746551,0.1664580851793289,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1663513183594,0.8816623091697693,0.1927518248558044,0.1824478954076767,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.166015625,0.8175857067108154,0.1521041393280029,0.6850336194038391,286.16668701171875,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.58514404296875,286.16876220703125,1.0,0.3209607899188995,1.0,1.0,0.0,1.0,-1.7531533241271973,1.7531508207321167,2.49067488766741e-06,1.3505643606185913,1.0,1.0,0.0,39.48244094848633,79.0,35910.03515625,-0.0,424.4151611328125,1.0,283.1499938964844,285.4447937011719,296.1898803710937,298.5401306152344,293.1499938964844,293.1499938964844,283.1499938964844,31510.220703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346372008323669,1.0,0.0,0.0,3.738950490951538,3.7389745712280273,9.328089163318508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.75390625,0.0,1599.98828125,1895.4371337890625,0.0,1894.082763671875,0.9235915541648864,1.0,0.0,3.0,1.0,0.0
17995680,297.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1666259765625,0.956561267375946,0.2412603795528412,0.216469332575798,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16650390625,0.923312246799469,0.2196053713560104,0.2076447755098343,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1665954589844,0.9526445865631104,0.2384092509746551,0.1664580851793289,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1663513183594,0.8816623091697693,0.1927518248558044,0.1824478954076767,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.166015625,0.8175857067108154,0.1521041393280029,0.6850336194038391,286.16668701171875,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.58514404296875,286.16876220703125,1.0,0.3209607899188995,1.0,1.0,0.0,1.0,-1.7531533241271973,1.7531508207321167,2.49067488766741e-06,1.3505643606185913,1.0,1.0,0.0,39.48244094848633,79.0,35910.03515625,-0.0,424.4151611328125,1.0,283.1499938964844,285.4447937011719,296.1898803710937,298.5401306152344,293.1499938964844,293.1499938964844,283.1499938964844,31510.220703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346372008323669,1.0,0.0,0.0,3.738950490951538,3.7389745712280273,9.328089163318508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.75390625,0.0,1599.98828125,1895.4371337890625,0.0,1894.082763671875,0.9235915541648864,1.0,0.0,3.0,1.0,0.0
17995740,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.8895747661590576,0.2458638995885849,0.220831885933876,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.8611308932304382,0.2229074239730835,0.2112103402614593,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822814941406,0.8853316307067871,0.2422370016574859,0.1693764626979828,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8261921405792236,0.1954384744167328,0.1854301542043686,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7628167271614075,0.1532972604036331,0.6924801468849182,286.182373046875,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5675354003906,286.1843566894531,1.0,0.3352147936820984,1.0,1.0,0.0,1.0,-1.7755523920059204,1.7755498886108398,2.5528188416501507e-06,1.3682304620742798,1.0,1.0,0.0,50.14129638671875,97.0,36559.52734375,-0.0,470.8453674316406,1.0,283.1499938964844,285.4452209472656,296.2325439453125,298.6249389648437,293.1499938964844,293.1499938964844,283.1499938964844,32645.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740678071975708,1.0,0.0,0.0,3.805695772171021,3.805720567703247,9.664099707151763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.24755859375,0.0,1687.2132568359375,1895.4371337890625,0.0,1945.361572265625,0.939984142780304,1.0,0.0,3.0,1.0,0.0
17995800,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.8895747661590576,0.2458638995885849,0.220831885933876,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.8611308932304382,0.2229074239730835,0.2112103402614593,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822814941406,0.8853316307067871,0.2422370016574859,0.1693764626979828,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8261921405792236,0.1954384744167328,0.1854301542043686,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7628167271614075,0.1532972604036331,0.6924801468849182,286.182373046875,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5675354003906,286.1843566894531,1.0,0.3352147936820984,1.0,1.0,0.0,1.0,-1.7755523920059204,1.7755498886108398,2.5528188416501507e-06,1.3682304620742798,1.0,1.0,0.0,50.14129638671875,97.0,36559.52734375,-0.0,470.8453674316406,1.0,283.1499938964844,285.4452209472656,296.2325439453125,298.6249389648437,293.1499938964844,293.1499938964844,283.1499938964844,32645.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740678071975708,1.0,0.0,0.0,3.805695772171021,3.805720567703247,9.664099707151763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.24755859375,0.0,1687.2132568359375,1895.4371337890625,0.0,1945.361572265625,0.939984142780304,1.0,0.0,3.0,1.0,0.0
17995860,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.8432589769363403,0.2503160536289215,0.2253313958644867,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.8172962665557861,0.2260378450155258,0.2147034406661987,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.838733434677124,0.2458437234163284,0.1722955107688903,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.201904296875,0.7819833159446716,0.1979684382677078,0.1883548349142074,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015991210937,0.7227367162704468,0.1543515175580978,0.6997327208518982,286.2021789550781,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.55059814453125,286.2041320800781,1.0,0.3517744541168213,1.0,1.0,0.0,1.0,-1.8008732795715332,1.800870656967163,2.624201670187176e-06,1.3882137537002563,1.0,1.0,0.0,63.34230041503906,85.0,37254.47265625,-0.0,527.3509521484375,1.0,283.1499938964844,285.4493103027344,296.2733459472656,298.7081604003906,293.1499938964844,293.1499938964844,283.04998779296875,33776.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463623285293579,1.0,0.0,0.0,3.871076822280884,3.871102809906006,9.999007488659115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.5087890625,0.0,1775.674072265625,1895.4371337890625,0.0,1994.063720703125,0.9550414085388184,1.0,0.0,3.0,1.0,0.0
17995920,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.8432589769363403,0.2503160536289215,0.2253313958644867,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.8172962665557861,0.2260378450155258,0.2147034406661987,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.838733434677124,0.2458437234163284,0.1722955107688903,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.201904296875,0.7819833159446716,0.1979684382677078,0.1883548349142074,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015991210937,0.7227367162704468,0.1543515175580978,0.6997327208518982,286.2021789550781,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.55059814453125,286.2041320800781,1.0,0.3517744541168213,1.0,1.0,0.0,1.0,-1.8008732795715332,1.800870656967163,2.624201670187176e-06,1.3882137537002563,1.0,1.0,0.0,63.34230041503906,85.0,37254.47265625,-0.0,527.3509521484375,1.0,283.1499938964844,285.4493103027344,296.2733459472656,298.7081604003906,293.1499938964844,293.1499938964844,283.04998779296875,33776.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463623285293579,1.0,0.0,0.0,3.871076822280884,3.871102809906006,9.999007488659115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.5087890625,0.0,1775.674072265625,1895.4371337890625,0.0,1994.063720703125,0.9550414085388184,1.0,0.0,3.0,1.0,0.0
17995980,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.831905722618103,0.254404604434967,0.2292928397655487,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.8048418164253235,0.2288805097341537,0.217678353190422,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.8267313838005066,0.2491029798984527,0.1747935712337494,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.7694143652915955,0.2002408802509308,0.1907842308282852,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.7103269100189209,0.1551809310913086,0.704752504825592,286.149658203125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326232910156,286.1504821777344,1.0,0.3591369092464447,1.0,1.0,0.0,1.0,-1.8211510181427,1.8211482763290403,2.6822765448741848e-06,1.4042599201202393,1.0,1.0,0.0,69.16654205322266,73.0,38183.78125,-0.0,558.9884643554688,1.0,283.0512390136719,285.3761901855469,296.32769775390625,298.83319091796875,293.1499938964844,293.1499938964844,282.75,34728.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755877673625946,1.0,0.0,0.0,3.925236940383911,3.9252636432647705,1.028075644171622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.74560546875,0.0,1851.252197265625,1895.4371337890625,0.0,2076.513671875,0.966259241104126,1.0,0.0,3.0,1.0,0.0
17996040,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.831905722618103,0.254404604434967,0.2292928397655487,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.8048418164253235,0.2288805097341537,0.217678353190422,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.8267313838005066,0.2491029798984527,0.1747935712337494,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.7694143652915955,0.2002408802509308,0.1907842308282852,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.7103269100189209,0.1551809310913086,0.704752504825592,286.149658203125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326232910156,286.1504821777344,1.0,0.3591369092464447,1.0,1.0,0.0,1.0,-1.8211510181427,1.8211482763290403,2.6822765448741848e-06,1.4042599201202393,1.0,1.0,0.0,69.16654205322266,73.0,38183.78125,-0.0,558.9884643554688,1.0,283.0512390136719,285.3761901855469,296.32769775390625,298.83319091796875,293.1499938964844,293.1499938964844,282.75,34728.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755877673625946,1.0,0.0,0.0,3.925236940383911,3.9252636432647705,1.028075644171622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.74560546875,0.0,1851.252197265625,1895.4371337890625,0.0,2076.513671875,0.966259241104126,1.0,0.0,3.0,1.0,0.0
17996100,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.832690954208374,0.2561968564987182,0.2310316264629364,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.8051973581314087,0.2301164418458938,0.2189479321241378,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.827138364315033,0.2505121529102325,0.1758645176887512,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.7696115970611572,0.2012131810188293,0.1917955875396728,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235900878906,0.709783673286438,0.1554566770792007,0.7063714265823364,286.0160827636719,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5224914550781,285.9979858398437,1.0,0.3605537116527557,1.0,1.0,0.0,1.0,-1.8292100429534912,1.8292073011398315,2.7055696136812912e-06,1.4106385707855225,1.0,1.0,0.0,69.78164672851562,73.0,39377.75390625,-0.0,566.4519653320312,1.0,282.7922058105469,285.1972961425781,296.39166259765625,299.0412292480469,293.1499938964844,293.1499938964844,282.75,35016.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666414976119995,1.0,0.0,0.0,3.941507339477539,3.9415340423583984,1.036616140481783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.525390625,0.0,1874.368408203125,1895.4371337890625,0.0,2171.073486328125,0.9701297879219056,1.0,0.0,3.0,1.0,0.0
17996160,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.8358947038650513,0.2577363550662994,0.2324741631746292,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.8081429600715637,0.2311578840017318,0.2199824750423431,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.8299750089645386,0.2516981661319732,0.1767354011535644,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.7722675800323486,0.202011153101921,0.1925936341285705,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.7115076780319214,0.1555791646242141,0.7071021795272827,285.9530334472656,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5106506347656,285.9521179199219,1.0,0.3607200384140014,1.0,1.0,0.0,1.0,-1.835068225860596,1.8350656032562256,2.7225960366195068e-06,1.4152895212173462,1.0,1.0,0.0,69.34814453125,61.0,39624.37890625,-0.0,569.161865234375,1.0,282.7542724609375,285.1507263183594,296.3911437988281,299.0140991210937,293.1499938964844,293.1499938964844,282.45001220703125,35239.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721767425537109,1.0,0.0,0.0,3.954028844833374,3.954055786132813,1.0432128192405798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.4853515625,0.0,1892.2889404296875,1895.4371337890625,0.0,2220.1923828125,0.9731085896492004,1.0,0.0,3.0,1.0,0.0
17996220,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.8491857647895813,0.2604247629642486,0.234866052865982,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8204038739204407,0.232890635728836,0.2215900272130966,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.8423586487770081,0.2536891996860504,0.1781088858842849,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.7843394875526428,0.2032900303602218,0.1937634646892547,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.7205607295036316,0.1555337309837341,0.706682562828064,285.75018310546875,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855651855469,285.7488098144531,1.0,0.3581789135932922,1.0,1.0,0.0,1.0,-1.8424243927001955,1.842421650886536,2.744077164607006e-06,1.4211385250091553,1.0,1.0,0.0,65.96794128417969,49.0,40935.140625,-0.0,563.6870727539062,1.0,282.457275390625,284.9233093261719,296.4176330566406,299.1274719238281,293.1499938964844,293.1499938964844,282.1499938964844,35546.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855743169784546,1.0,0.0,0.0,3.9712321758270255,3.971259355545044,1.052310267368739e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.3095703125,0.0,1917.095703125,1895.4371337890625,0.0,2340.330078125,0.9772008657455444,1.0,0.0,3.0,1.0,0.0
17996280,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.8491857647895813,0.2604247629642486,0.234866052865982,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8204038739204407,0.232890635728836,0.2215900272130966,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.8423586487770081,0.2536891996860504,0.1781088858842849,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.7843394875526428,0.2032900303602218,0.1937634646892547,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.7205607295036316,0.1555337309837341,0.706682562828064,285.75018310546875,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855651855469,285.7488098144531,1.0,0.3581789135932922,1.0,1.0,0.0,1.0,-1.8424243927001955,1.842421650886536,2.744077164607006e-06,1.4211385250091553,1.0,1.0,0.0,65.96794128417969,49.0,40935.140625,-0.0,563.6870727539062,1.0,282.457275390625,284.9233093261719,296.4176330566406,299.1274719238281,293.1499938964844,293.1499938964844,282.1499938964844,35546.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855743169784546,1.0,0.0,0.0,3.9712321758270255,3.971259355545044,1.052310267368739e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.3095703125,0.0,1917.095703125,1895.4371337890625,0.0,2340.330078125,0.9772008657455444,1.0,0.0,3.0,1.0,0.0
17996340,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.8726598620414734,0.2627399861812591,0.2367946058511734,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.8410550951957703,0.2342696785926818,0.2227333933115005,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.8645653128623962,0.2552989423274994,0.1791189312934875,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.8056862950325012,0.204247385263443,0.1945021450519561,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390625,0.7366241812705994,0.1551944613456726,0.7043460607528687,285.5381774902344,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4600524902344,285.5364685058594,1.0,0.3527002036571502,1.0,1.0,0.0,1.0,-1.8454097509384155,1.845407009124756,2.752850150500308e-06,1.4235317707061768,1.0,1.0,0.0,60.06071090698242,37.0,42165.62890625,0.0,547.2002563476562,1.0,282.15533447265625,284.6884155273437,296.4443664550781,299.23077392578125,293.1499938964844,293.1499938964844,281.8500061035156,35730.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962426543235779,1.0,0.0,0.0,3.981466293334961,3.9814937114715576,1.0577410876067006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.224609375,0.0,1931.9556884765625,1895.4371337890625,0.0,2437.12353515625,0.9796351790428162,1.0,0.0,3.0,1.0,0.0
17996400,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.8726598620414734,0.2627399861812591,0.2367946058511734,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.8410550951957703,0.2342696785926818,0.2227333933115005,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.8645653128623962,0.2552989423274994,0.1791189312934875,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.8056862950325012,0.204247385263443,0.1945021450519561,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390625,0.7366241812705994,0.1551944613456726,0.7043460607528687,285.5381774902344,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4600524902344,285.5364685058594,1.0,0.3527002036571502,1.0,1.0,0.0,1.0,-1.8454097509384155,1.845407009124756,2.752850150500308e-06,1.4235317707061768,1.0,1.0,0.0,60.06071090698242,37.0,42165.62890625,0.0,547.2002563476562,1.0,282.15533447265625,284.6884155273437,296.4443664550781,299.23077392578125,293.1499938964844,293.1499938964844,281.8500061035156,35730.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962426543235779,1.0,0.0,0.0,3.981466293334961,3.9814937114715576,1.0577410876067006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.224609375,0.0,1931.9556884765625,1895.4371337890625,0.0,2437.12353515625,0.9796351790428162,1.0,0.0,3.0,1.0,0.0
17996460,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.8984659314155579,0.2642263770103454,0.2380056530237198,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.8639910817146301,0.2350933253765106,0.2233628034591674,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.8893429636955261,0.2562703192234039,0.1796943694353103,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.8271238803863525,0.2047838717699051,0.1948513984680175,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.7546997666358948,0.154792308807373,0.7017537951469421,285.342529296875,284.95001220703125,295.3970642089844,293.4326477050781,295.3951416015625,297.4412536621094,285.3363952636719,1.0,0.3472636044025421,1.0,1.0,0.0,1.0,-1.8456189632415767,1.8456162214279173,2.7534993023436982e-06,1.4237241744995115,1.0,1.0,0.0,54.55000305175781,37.0,43265.4296875,0.0,530.0266723632812,1.0,281.8671264648437,284.4678955078125,296.48175048828125,299.3572082519531,293.1499938964844,293.1499938964844,281.8500061035156,35816.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048421144485474,1.0,0.0,0.0,3.986257791519165,3.9862852096557617,1.0602884685795289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.30078125,0.0,1938.9390869140625,1895.4371337890625,0.0,2515.777587890625,0.9807748198509216,1.0,0.0,3.0,1.0,0.0
17996520,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.9098575115203856,0.2647387385368347,0.2383631467819214,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.8741899132728577,0.2353633344173431,0.2235266119241714,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269958496094,0.9001424312591553,0.2565953433513641,0.1798491328954696,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.8360951542854309,0.2049559950828552,0.1949235498905182,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.7628301382064819,0.1546327322721481,0.7006280422210693,285.326904296875,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.434814453125,285.3245849609375,1.0,0.3451039493083954,1.0,1.0,0.0,1.0,-1.845165967941284,1.8451632261276243,2.7521805350261275e-06,1.4233713150024414,1.0,1.0,0.0,52.43962860107422,25.0,43319.8984375,0.0,523.09033203125,1.0,281.85650634765625,284.4554748535156,296.47320556640625,299.3302917480469,293.1499938964844,293.1499938964844,281.54998779296875,35839.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049735426902771,1.0,0.0,0.0,3.987539529800415,3.987566947937012,1.0609704759190208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.3505859375,0.0,1940.81005859375,1895.4371337890625,0.0,2516.983642578125,0.981079638004303,1.0,0.0,3.0,1.0,0.0
17996580,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.9720672369003296,0.2664503753185272,0.2396371066570282,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9311912655830384,0.2362086325883865,0.2240418791770935,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9614945650100708,0.257629245519638,0.1803629696369171,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8855509161949158,0.2054600119590759,0.1951057463884353,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8074482083320618,0.1538933217525482,0.6958878636360168,285.11065673828125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41015625,285.1086730957031,1.0,0.335958182811737,1.0,1.0,0.0,1.0,-1.842459797859192,1.842457056045532,2.744309540503309e-06,1.4212613105773926,1.0,1.0,0.0,43.6836051940918,28.0,44420.5234375,0.0,493.8050537109375,1.0,281.55718994140625,284.2198791503906,296.5061340332031,299.42889404296875,293.1499938964844,293.1499938964844,281.25,35904.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127347826957703,1.0,0.0,0.0,3.991161823272705,3.9911892414093018,1.0628988320604549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.013671875,0.0,1946.1038818359373,1895.4371337890625,0.0,2588.400390625,0.9819411635398864,1.0,0.0,3.0,1.0,0.0
17996640,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.9720672369003296,0.2664503753185272,0.2396371066570282,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9311912655830384,0.2362086325883865,0.2240418791770935,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9614945650100708,0.257629245519638,0.1803629696369171,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8855509161949158,0.2054600119590759,0.1951057463884353,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8074482083320618,0.1538933217525482,0.6958878636360168,285.11065673828125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41015625,285.1086730957031,1.0,0.335958182811737,1.0,1.0,0.0,1.0,-1.842459797859192,1.842457056045532,2.744309540503309e-06,1.4212613105773926,1.0,1.0,0.0,43.6836051940918,28.0,44420.5234375,0.0,493.8050537109375,1.0,281.55718994140625,284.2198791503906,296.5061340332031,299.42889404296875,293.1499938964844,293.1499938964844,281.25,35904.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127347826957703,1.0,0.0,0.0,3.991161823272705,3.9911892414093018,1.0628988320604549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.013671875,0.0,1946.1038818359373,1895.4371337890625,0.0,2588.400390625,0.9819411635398864,1.0,0.0,3.0,1.0,0.0
17996700,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9942835569381714,0.2672404944896698,0.2402718216180801,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9585756659507751,0.2365670651197433,0.2242929935455322,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.98527991771698,0.258083701133728,0.1806177347898483,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9094638824462892,0.2056629359722137,0.1952042132616043,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.826451301574707,0.1534808576107025,0.6935736536979675,284.9584655761719,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.39849853515625,284.939453125,1.0,0.3330758810043335,1.0,1.0,0.0,1.0,-1.8411678075790403,1.8411650657653809,2.740521040323074e-06,1.420228123664856,0.9898229837417604,0.9898229837417604,0.0,40.69567108154297,28.0,45416.47265625,0.0,483.5920104980469,1.0,281.2918701171875,284.0287170410156,296.5495300292969,299.58990478515625,293.1499938964844,293.1499938964844,281.25,36018.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818726122379303,1.0,0.0,0.0,3.991384744644165,3.9914121627807617,1.0630175211190362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.2109375,0.0,1947.32763671875,1895.4371337890625,0.0,2643.771484375,0.9819318056106568,1.0,0.0,3.0,1.0,0.0
17996760,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.997623324394226,0.2682567834854126,0.2351070940494537,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9704267978668212,0.2368257045745849,0.2245132774114608,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9948789477348328,0.2584396004676819,0.1808222383260727,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9219090938568116,0.2057779133319854,0.1952866017818451,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8347123265266418,0.1529933512210846,0.6912575960159302,284.9013671875,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3872375488281,284.90093994140625,1.0,0.3307064473628998,1.0,1.0,0.0,1.0,-1.8337541818618768,1.8337514400482176,2.718896894293721e-06,1.4143391847610474,0.941047191619873,0.941047191619873,0.0,39.29653549194336,46.0,45268.62890625,0.0,474.1742248535156,1.0,281.2558898925781,283.99835205078125,296.5417785644531,299.5234375,293.1499938964844,293.1499938964844,280.95001220703125,37970.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195603489875793,1.0,0.0,0.0,3.9437081813812256,3.943735361099243,1.0377740409239775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.15283203125,0.0,1901.07421875,1895.4371337890625,0.0,2651.49658203125,0.9720519781112672,1.0,0.0,3.0,1.0,0.0
