time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996820,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.9685832858085632,0.2746521532535553,0.1676487177610397,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.9685832858085632,0.2399138063192367,0.1765417605638504,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.9685832858085632,0.2629208564758301,0.1303933560848236,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.9771289229393004,0.2080721408128738,0.1814948618412017,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9006754755973816,0.1534090191125869,0.6877913475036621,284.7625732421875,284.95001220703125,295.6021423339844,293.5621032714844,295.5990600585937,297.39752197265625,284.6692810058594,1.0,0.3319361507892608,1.0,1.0,0.0,1.0,-1.8826409578323364,1.882638454437256,2.526587650208967e-06,1.181990623474121,0.7297645807266235,0.7297645807266235,0.0,26.79223251342773,66.0,39110.25390625,0.0,399.6831665039063,1.0,280.95782470703125,283.84356689453125,296.5133361816406,299.3154296875,293.1499938964844,293.1499938964844,281.25,53223.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150513172149658,1.0,0.0,0.0,3.2712666988372803,3.271290302276612,7.140444040487637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.0576171875,0.0,1266.715576171875,1895.4371337890625,0.0,2609.7861328125,0.8393606543540955,1.0,0.0,3.0,1.0,0.0
17996880,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.9685832858085632,0.2746521532535553,0.1676487177610397,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.9685832858085632,0.2399138063192367,0.1765417605638504,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.9685832858085632,0.2629208564758301,0.1303933560848236,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.9771289229393004,0.2080721408128738,0.1814948618412017,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9006754755973816,0.1534090191125869,0.6877913475036621,284.7625732421875,284.95001220703125,295.6021423339844,293.5621032714844,295.5990600585937,297.39752197265625,284.6692810058594,1.0,0.3319361507892608,1.0,1.0,0.0,1.0,-1.8826409578323364,1.882638454437256,2.526587650208967e-06,1.181990623474121,0.7297645807266235,0.7297645807266235,0.0,26.79223251342773,66.0,39110.25390625,0.0,399.6831665039063,1.0,280.95782470703125,283.84356689453125,296.5133361816406,299.3154296875,293.1499938964844,293.1499938964844,281.25,53223.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150513172149658,1.0,0.0,0.0,3.2712666988372803,3.271290302276612,7.140444040487637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.0576171875,0.0,1266.715576171875,1895.4371337890625,0.0,2609.7861328125,0.8393606543540955,1.0,0.0,3.0,1.0,0.0
17996940,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.9981355667114258,0.2769041061401367,0.2382934093475341,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.9717138409614564,0.2406532019376754,0.228005439043045,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.9971038699150084,0.2637837529182434,0.1845456808805465,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.9226278066635132,0.2087134420871734,0.1979073733091354,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.8324094414710999,0.1536289155483245,0.6929612159729004,285.1826477050781,284.95001220703125,295.6369323730469,293.5851745605469,295.6366271972656,297.3965759277344,285.1702575683594,1.0,0.3348076641559601,1.0,1.0,0.0,1.0,-1.8505830764770508,1.8505803346633911,2.767089881672291e-06,1.426946043968201,1.0,1.0,0.0,40.05693054199219,66.0,45283.68359375,0.0,487.6988830566406,1.0,281.20294189453125,284.2684936523437,296.4728088378906,299.2520446777344,293.1499938964844,293.1499938964844,281.25,29145.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971208691596985,1.0,0.0,0.0,3.542057991027832,3.5420799255371094,8.371526405426266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.75830078125,0.0,1366.5946044921875,1895.4371337890625,0.0,2445.13134765625,0.8782913684844971,1.0,0.0,3.0,1.0,0.0
17997000,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.9893682599067688,0.2766841948032379,0.2492765635251999,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.9457499384880066,0.241091176867485,0.2285595089197158,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.9757838845252992,0.2639547884464264,0.1848309189081192,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.8969147801399231,0.2090580761432647,0.1983869969844818,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.8119839429855347,0.15352264046669,0.6934423446655273,285.1392822265625,284.95001220703125,295.6641845703125,293.6034545898437,295.6623229980469,297.3845520019531,285.1381530761719,1.0,0.3404745757579803,1.0,1.0,0.0,1.0,-1.86707091331482,1.86706817150116,2.816306050590356e-06,1.440396428108215,1.0,1.0,0.0,43.42278671264648,86.0,45657.0390625,0.0,508.9713439941406,1.0,281.2400207519531,284.2336730957031,296.56024169921875,299.4300842285156,293.1499938964844,293.1499938964844,280.95001220703125,29988.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973219156265259,1.0,0.0,0.0,3.647428512573242,3.647451400756836,8.877012760422076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.76416015625,0.0,1485.3592529296875,1895.4371337890625,0.0,2446.96533203125,0.9001137018203735,1.0,0.0,3.0,1.0,0.0
17997060,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9019940495491028,0.276233822107315,0.2492805272340774,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8620859384536743,0.2416093051433563,0.2297560721635818,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8883757591247559,0.2642419338226318,0.18548284471035,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8240633606910706,0.2093532681465149,0.1993755251169204,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7434231042861938,0.1526896804571151,0.6932104825973511,284.9078674316406,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3554382324219,284.90838623046875,1.0,0.3545362651348114,1.0,1.0,0.0,1.0,-1.86895751953125,1.8689546585083008,2.8218200895935297e-06,1.4418271780014038,0.909863293170929,0.909863293170929,0.0,57.387203216552734,104.0,46867.82421875,0.0,555.0157470703125,1.0,280.9566650390625,283.9834289550781,296.7098083496094,299.7667541503906,293.1499938964844,293.1499938964844,280.6499938964844,35582.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159980773925781,1.0,0.0,0.0,3.700098991394043,3.7001233100891113,9.135239906754578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.61474609375,0.0,1586.4556884765625,1895.4371337890625,0.0,2618.535400390625,0.9154529571533204,1.0,0.0,3.0,1.0,0.0
17997120,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9019940495491028,0.276233822107315,0.2492805272340774,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8620859384536743,0.2416093051433563,0.2297560721635818,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8883757591247559,0.2642419338226318,0.18548284471035,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8240633606910706,0.2093532681465149,0.1993755251169204,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7434231042861938,0.1526896804571151,0.6932104825973511,284.9078674316406,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3554382324219,284.90838623046875,1.0,0.3545362651348114,1.0,1.0,0.0,1.0,-1.86895751953125,1.8689546585083008,2.8218200895935297e-06,1.4418271780014038,0.909863293170929,0.909863293170929,0.0,57.387203216552734,104.0,46867.82421875,0.0,555.0157470703125,1.0,280.9566650390625,283.9834289550781,296.7098083496094,299.7667541503906,293.1499938964844,293.1499938964844,280.6499938964844,35582.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159980773925781,1.0,0.0,0.0,3.700098991394043,3.7001233100891113,9.135239906754578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.61474609375,0.0,1586.4556884765625,1895.4371337890625,0.0,2618.535400390625,0.9154529571533204,1.0,0.0,3.0,1.0,0.0
17997180,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8472781777381897,0.2767883241176605,0.2501232326030731,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.812669575214386,0.2419502586126327,0.2306606918573379,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8355240225791931,0.2646119296550751,0.1861278861761093,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7742621898651123,0.2094437330961227,0.2000575214624405,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6983610987663269,0.1515762060880661,0.6911695003509521,284.866943359375,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3329467773437,284.8793029785156,1.0,0.3696574568748474,1.0,1.0,0.0,1.0,-1.870197415351868,1.870194673538208,2.8253293749003205e-06,1.4426820278167725,0.8098273873329163,0.8098273873329163,0.0,73.10346984863281,92.0,47143.30859375,0.0,605.9248657226562,1.0,280.6582946777344,283.960205078125,296.7242431640625,299.8185119628906,293.1499938964844,293.1499938964844,280.95001220703125,42672.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268158435821533,1.0,0.0,0.0,3.405076742172241,3.405099630355835,7.736545626357838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.30224609375,0.0,1323.9412841796875,1895.4371337890625,0.0,2718.824462890625,0.8579946756362915,1.0,0.0,3.0,1.0,0.0
17997240,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8472781777381897,0.2767883241176605,0.2501232326030731,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.812669575214386,0.2419502586126327,0.2306606918573379,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8355240225791931,0.2646119296550751,0.1861278861761093,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7742621898651123,0.2094437330961227,0.2000575214624405,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6983610987663269,0.1515762060880661,0.6911695003509521,284.866943359375,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3329467773437,284.8793029785156,1.0,0.3696574568748474,1.0,1.0,0.0,1.0,-1.870197415351868,1.870194673538208,2.8253293749003205e-06,1.4426820278167725,0.8098273873329163,0.8098273873329163,0.0,73.10346984863281,92.0,47143.30859375,0.0,605.9248657226562,1.0,280.6582946777344,283.960205078125,296.7242431640625,299.8185119628906,293.1499938964844,293.1499938964844,280.95001220703125,42672.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268158435821533,1.0,0.0,0.0,3.405076742172241,3.405099630355835,7.736545626357838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.30224609375,0.0,1323.9412841796875,1895.4371337890625,0.0,2718.824462890625,0.8579946756362915,1.0,0.0,3.0,1.0,0.0
17997300,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8368234038352966,0.2777808904647827,0.2509090900421142,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.801811695098877,0.2424968481063842,0.2311813682317733,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8251956105232239,0.2652905881404876,0.186573639512062,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7638168931007385,0.2098136693239212,0.2004323899745941,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6875045299530029,0.1512628495693206,0.6900346279144287,285.014892578125,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.32781982421875,285.0265808105469,1.0,0.3733017444610595,1.0,1.0,0.0,1.0,-1.8713878393173216,1.8713849782943728,2.828755441441899e-06,1.4435423612594604,0.904397189617157,0.904397189617157,0.0,77.52220916748047,92.0,46819.12109375,0.0,620.8667602539062,1.0,280.896484375,284.1068420410156,296.6700134277344,299.62713623046875,293.1499938964844,293.1499938964844,280.95001220703125,34654.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186761736869812,1.0,0.0,0.0,3.47533655166626,3.475358724594116,8.059108722591191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.287109375,0.0,1337.8065185546875,1895.4371337890625,0.0,2643.30908203125,0.8680442571640015,1.0,0.0,3.0,1.0,0.0
17997360,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8332719802856445,0.2789595127105713,0.2519964575767517,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7977136969566345,0.2432025223970413,0.2318751364946365,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8214352130889893,0.2661385834217071,0.1871866136789322,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7599511742591858,0.2103315144777298,0.2009511590003967,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6828994750976562,0.1510922759771347,0.6893948316574097,285.0232238769531,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3251037597656,285.0199584960937,1.0,0.3753165304660797,1.0,1.0,0.0,1.0,-1.8741164207458496,1.8741135597229004,2.8367510367388604e-06,1.4456101655960083,0.9357767701148988,0.9357767701148988,0.0,79.56024169921875,80.0,47153.18359375,0.0,629.370361328125,1.0,280.9413757324219,284.0885925292969,296.69921875,299.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,32273.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154160380363464,1.0,0.0,0.0,3.58401107788086,3.584033727645874,8.571009288971254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.21728515625,0.0,1433.60595703125,1895.4371337890625,0.0,2613.15576171875,0.8877114057540894,1.0,0.0,3.0,1.0,0.0
17997420,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8346548080444336,0.2803310453891754,0.2534655928611755,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7987207174301147,0.2440712451934814,0.2328449040651321,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8224359750747681,0.2671200633049011,0.1880113929510116,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.760666012763977,0.2109112739562988,0.2016259431838989,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6819192171096802,0.1504561901092529,0.686957836151123,284.89453125,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3131408691406,284.9031982421875,1.0,0.375311404466629,1.0,1.0,0.0,1.0,-1.875923991203308,1.8759211301803589,2.8420370199455647e-06,1.4469671249389648,0.8287599086761475,0.8287599086761475,0.0,79.65746307373047,68.0,47766.1015625,0.0,631.01318359375,1.0,280.6580505371094,283.9700012207031,296.8010559082031,299.9187316894531,293.1499938964844,293.1499938964844,280.95001220703125,39942.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825023353099823,1.0,0.0,0.0,3.440994501113892,3.4410173892974854,7.900621881162806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.85400390625,0.0,1340.6441650390625,1895.4371337890625,0.0,2702.16845703125,0.8624703288078308,1.0,0.0,3.0,1.0,0.0
17997480,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8346548080444336,0.2803310453891754,0.2534655928611755,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7987207174301147,0.2440712451934814,0.2328449040651321,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8224359750747681,0.2671200633049011,0.1880113929510116,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.760666012763977,0.2109112739562988,0.2016259431838989,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6819192171096802,0.1504561901092529,0.686957836151123,284.89453125,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3131408691406,284.9031982421875,1.0,0.375311404466629,1.0,1.0,0.0,1.0,-1.875923991203308,1.8759211301803589,2.8420370199455647e-06,1.4469671249389648,0.8287599086761475,0.8287599086761475,0.0,79.65746307373047,68.0,47766.1015625,0.0,631.01318359375,1.0,280.6580505371094,283.9700012207031,296.8010559082031,299.9187316894531,293.1499938964844,293.1499938964844,280.95001220703125,39942.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825023353099823,1.0,0.0,0.0,3.440994501113892,3.4410173892974854,7.900621881162806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.85400390625,0.0,1340.6441650390625,1895.4371337890625,0.0,2702.16845703125,0.8624703288078308,1.0,0.0,3.0,1.0,0.0
17997540,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8466314077377319,0.2825492322444916,0.2550490200519562,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8104690313339233,0.2454551607370376,0.2338104993104934,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8336242437362671,0.2687397301197052,0.1888646483421325,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7714435458183289,0.2119556367397308,0.2022882550954818,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6905080080032349,0.1501921117305755,0.6843626499176025,285.03912353515625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.30877685546875,285.0350952148437,1.0,0.3714940547943115,1.0,1.0,0.0,1.0,-1.877684950828552,1.877682089805603,2.847092673619045e-06,1.4482176303863523,0.9608465433120728,0.9608465433120728,0.0,75.49540710449219,56.0,47750.25390625,0.0,619.0095825195312,1.0,280.9415283203125,284.09136962890625,296.79443359375,299.8402099609375,293.1499938964844,293.1499938964844,280.6499938964844,31608.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815558910369873,1.0,0.0,0.0,3.627517938613892,3.627541065216065,8.780362463767233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.4072265625,0.0,1475.6444091796875,1895.4371337890625,0.0,2614.475830078125,0.8969529867172241,1.0,0.0,3.0,1.0,0.0
17997600,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8466314077377319,0.2825492322444916,0.2550490200519562,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8104690313339233,0.2454551607370376,0.2338104993104934,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8336242437362671,0.2687397301197052,0.1888646483421325,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7714435458183289,0.2119556367397308,0.2022882550954818,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6905080080032349,0.1501921117305755,0.6843626499176025,285.03912353515625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.30877685546875,285.0350952148437,1.0,0.3714940547943115,1.0,1.0,0.0,1.0,-1.877684950828552,1.877682089805603,2.847092673619045e-06,1.4482176303863523,0.9608465433120728,0.9608465433120728,0.0,75.49540710449219,56.0,47750.25390625,0.0,619.0095825195312,1.0,280.9415283203125,284.09136962890625,296.79443359375,299.8402099609375,293.1499938964844,293.1499938964844,280.6499938964844,31608.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815558910369873,1.0,0.0,0.0,3.627517938613892,3.627541065216065,8.780362463767233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.4072265625,0.0,1475.6444091796875,1895.4371337890625,0.0,2614.475830078125,0.8969529867172241,1.0,0.0,3.0,1.0,0.0
17997660,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8670713901519775,0.2838373482227325,0.2562277615070343,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8289843797683716,0.2463476955890655,0.2345679551362991,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8528168797492981,0.2697016298770904,0.1895039528608322,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7902740836143494,0.2125942260026931,0.2027812451124191,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7063359618186951,0.1496775448322296,0.6813384890556335,284.88592529296875,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2987365722656,284.89385986328125,1.0,0.3651649057865143,1.0,1.0,0.0,1.0,-1.8777427673339844,1.8777399063110352,2.8472754820541013e-06,1.448270559310913,0.8407233357429504,0.8407233357429504,0.0,68.86811828613281,44.0,48414.875,0.0,597.8619384765625,1.0,280.6575927734375,283.9473571777344,296.8958435058594,300.05633544921875,293.1499938964844,293.1499938964844,280.95001220703125,39601.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262767195701599,1.0,0.0,0.0,3.510928153991699,3.510951519012451,8.225023861996306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.6513671875,0.0,1409.796875,1895.4371337890625,0.0,2713.813232421875,0.8772233128547668,1.0,0.0,3.0,1.0,0.0
17997720,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8670713901519775,0.2838373482227325,0.2562277615070343,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8289843797683716,0.2463476955890655,0.2345679551362991,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8528168797492981,0.2697016298770904,0.1895039528608322,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7902740836143494,0.2125942260026931,0.2027812451124191,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7063359618186951,0.1496775448322296,0.6813384890556335,284.88592529296875,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2987365722656,284.89385986328125,1.0,0.3651649057865143,1.0,1.0,0.0,1.0,-1.8777427673339844,1.8777399063110352,2.8472754820541013e-06,1.448270559310913,0.8407233357429504,0.8407233357429504,0.0,68.86811828613281,44.0,48414.875,0.0,597.8619384765625,1.0,280.6575927734375,283.9473571777344,296.8958435058594,300.05633544921875,293.1499938964844,293.1499938964844,280.95001220703125,39601.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262767195701599,1.0,0.0,0.0,3.510928153991699,3.510951519012451,8.225023861996306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.6513671875,0.0,1409.796875,1895.4371337890625,0.0,2713.813232421875,0.8772233128547668,1.0,0.0,3.0,1.0,0.0
17997780,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8998615145683289,0.2859842181205749,0.257563054561615,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8576992154121399,0.2477335631847381,0.2353569269180297,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8839942812919617,0.2712936699390411,0.1902016550302505,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8189049959182739,0.2136708796024322,0.2032985538244247,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7294052243232727,0.1494869589805603,0.6782780289649963,285.0406799316406,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2959289550781,285.0366516113281,1.0,0.357084572315216,1.0,1.0,0.0,1.0,-1.878073573112488,1.8780707120895384,2.848184522008524e-06,1.4484758377075195,0.9770911931991576,0.9770911931991576,0.0,60.388771057128906,32.0,48320.6875,0.0,570.9871826171875,1.0,280.9423217773437,284.0815734863281,296.8856201171875,299.9686584472656,293.1499938964844,293.1499938964844,280.6499938964844,31751.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169224262237549,1.0,0.0,0.0,3.683285713195801,3.683309316635132,9.052408245224796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.828125,0.0,1538.4359130859375,1895.4371337890625,0.0,2627.081787109375,0.9096018075942992,1.0,0.0,3.0,1.0,0.0
17997840,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8998615145683289,0.2859842181205749,0.257563054561615,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8576992154121399,0.2477335631847381,0.2353569269180297,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8839942812919617,0.2712936699390411,0.1902016550302505,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8189049959182739,0.2136708796024322,0.2032985538244247,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7294052243232727,0.1494869589805603,0.6782780289649963,285.0406799316406,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2959289550781,285.0366516113281,1.0,0.357084572315216,1.0,1.0,0.0,1.0,-1.878073573112488,1.8780707120895384,2.848184522008524e-06,1.4484758377075195,0.9770911931991576,0.9770911931991576,0.0,60.388771057128906,32.0,48320.6875,0.0,570.9871826171875,1.0,280.9423217773437,284.0815734863281,296.8856201171875,299.9686584472656,293.1499938964844,293.1499938964844,280.6499938964844,31751.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169224262237549,1.0,0.0,0.0,3.683285713195801,3.683309316635132,9.052408245224796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.828125,0.0,1538.4359130859375,1895.4371337890625,0.0,2627.081787109375,0.9096018075942992,1.0,0.0,3.0,1.0,0.0
17997900,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9240002632141112,0.2867268621921539,0.2582763135433197,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8782466053962708,0.2482729256153106,0.2358111143112182,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9058428406715392,0.2718707919120788,0.1905925124883651,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8370885252952576,0.2140852808952331,0.2036154866218567,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.744764506816864,0.1493265777826309,0.6770339608192444,284.8864440917969,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2928161621094,284.8700256347656,1.0,0.3526163399219513,1.0,1.0,0.0,1.0,-1.878834009170532,1.878831148147583,2.850494865924702e-06,1.4491056203842163,0.8827304244041443,0.8827304244041443,0.0,55.67422103881836,32.0,49248.28515625,0.0,556.4423828125,1.0,280.6964111328125,283.89794921875,296.9752197265625,300.22265625,293.1499938964844,293.1499938964844,280.6499938964844,35463.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246398568153381,1.0,0.0,0.0,3.69214391708374,3.6921682357788086,9.09600146314915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.8486328125,0.0,1576.502685546875,1895.4371337890625,0.0,2698.606689453125,0.9121429324150084,1.0,0.0,3.0,1.0,0.0
17997960,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9526144862174988,0.2871942222118377,0.2585850358009338,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.902511179447174,0.2486220896244049,0.2360117435455322,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9337475299835204,0.2722242474555969,0.1907478123903274,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8586128950119019,0.2143333107233047,0.203714445233345,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7632595300674438,0.1490349620580673,0.6750502586364746,284.8791809082031,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2872009277344,284.8868103027344,1.0,0.3478279113769531,1.0,1.0,0.0,1.0,-1.877370834350586,1.8773679733276367,2.8461761303333333e-06,1.447984218597412,0.850452721118927,0.850452721118927,0.0,50.97279739379883,25.0,49007.62109375,0.0,540.3906860351562,1.0,280.6573181152344,283.9286804199219,296.98663330078125,300.1851501464844,293.1499938964844,293.1499938964844,280.95001220703125,39585.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274668455123901,1.0,0.0,0.0,3.5736305713653564,3.5736544132232666,8.521432164343423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.27978515625,0.0,1476.11962890625,1895.4371337890625,0.0,2724.877197265625,0.8908786177635193,1.0,0.0,3.0,1.0,0.0
17998020,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.2894378900527954,0.2559646964073181,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9631671905517578,0.2499845921993255,0.2368054986000061,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9900492429733276,0.273769199848175,0.191430777311325,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9110925793647766,0.215410515666008,0.2042609453201294,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8077935576438904,0.1488745361566543,0.6722791790962219,285.0421142578125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2857971191406,285.0368957519531,1.0,0.3392224609851837,1.0,1.0,0.0,1.0,-1.8717379570007324,1.8717350959777832,2.829881850630045e-06,1.4438807964324951,0.9909282326698304,0.9909282326698304,0.0,42.92502212524414,43.0,48784.69921875,0.0,511.2966613769531,1.0,280.9427795410156,284.071533203125,296.9770202636719,300.0937805175781,293.1499938964844,293.1499938964844,280.6499938964844,31958.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179178833961487,1.0,0.0,0.0,3.7333076000213614,3.733331680297852,9.29995508158754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.2958984375,0.0,1596.9139404296875,1895.4371337890625,0.0,2636.29052734375,0.921052634716034,1.0,0.0,3.0,1.0,0.0
17998080,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.2894378900527954,0.2559646964073181,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9631671905517578,0.2499845921993255,0.2368054986000061,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9900492429733276,0.273769199848175,0.191430777311325,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9110925793647766,0.215410515666008,0.2042609453201294,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8077935576438904,0.1488745361566543,0.6722791790962219,285.0421142578125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2857971191406,285.0368957519531,1.0,0.3392224609851837,1.0,1.0,0.0,1.0,-1.8717379570007324,1.8717350959777832,2.829881850630045e-06,1.4438807964324951,0.9909282326698304,0.9909282326698304,0.0,42.92502212524414,43.0,48784.69921875,0.0,511.2966613769531,1.0,280.9427795410156,284.071533203125,296.9770202636719,300.0937805175781,293.1499938964844,293.1499938964844,280.6499938964844,31958.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179178833961487,1.0,0.0,0.0,3.7333076000213614,3.733331680297852,9.29995508158754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.2958984375,0.0,1596.9139404296875,1895.4371337890625,0.0,2636.29052734375,0.921052634716034,1.0,0.0,3.0,1.0,0.0
17998140,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9990000128746032,0.2917796671390533,0.2507655918598175,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9703305959701538,0.2505577206611633,0.2375057786703109,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9957202672958374,0.2743504345417022,0.1919955462217331,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9187188148498536,0.2158484756946563,0.2048074305057525,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8126404881477356,0.1486325114965438,0.6715486645698547,284.8517150878906,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2865905761719,284.8481750488281,1.0,0.3386461734771728,1.0,1.0,0.0,1.0,-1.8687154054641724,1.8687125444412231,2.8202057364978828e-06,1.440988063812256,0.8625129461288452,0.8625129461288452,0.0,42.1010627746582,43.0,49484.80078125,0.0,506.1189270019531,1.0,280.6771850585937,283.876220703125,297.0736389160156,300.3311767578125,293.1499938964844,293.1499938964844,280.6499938964844,38095.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266275525093079,1.0,0.0,0.0,3.696142673492432,3.696167469024658,9.11571476081008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.38916015625,0.0,1600.98828125,1895.4371337890625,0.0,2717.074462890625,0.9146513938903807,1.0,0.0,3.0,1.0,0.0
17998200,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.2926727831363678,0.2533947825431824,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9675581455230712,0.2507848143577575,0.2377426624298095,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.99350768327713,0.2745710909366607,0.1921627521514892,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9156004190444946,0.2160101979970932,0.2049829363822937,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8097579479217529,0.1484341621398925,0.6707695126533508,284.87725830078125,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2849426269531,284.8860778808594,1.0,0.3396738767623901,1.0,1.0,0.0,1.0,-1.871834754943848,1.8718318939208984,2.829296590789454e-06,1.4433270692825315,0.8574048280715942,0.8574048280715942,0.0,42.53986740112305,61.0,49426.40625,0.0,509.5547790527344,1.0,280.6574401855469,283.9212951660156,297.0743408203125,300.2958068847656,293.1499938964844,293.1499938964844,280.95001220703125,39767.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274807929992676,1.0,0.0,0.0,3.611660480499268,3.611684799194336,8.703764251549728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.83203125,0.0,1518.8253173828125,1895.4371337890625,0.0,2725.007080078125,0.8996517062187195,1.0,0.0,3.0,1.0,0.0
17998260,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.984381914138794,0.2935521006584167,0.2642532587051391,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9342231154441832,0.2521044313907623,0.2389671057462692,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9655532836914062,0.2760554850101471,0.1931453347206115,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8849728107452393,0.2170562297105789,0.2059749364852905,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7820030450820923,0.1482733339071273,0.6703512668609619,285.0663452148437,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2793273925781,285.0633850097656,1.0,0.3466875553131103,1.0,1.0,0.0,1.0,-1.8872302770614624,1.8872274160385127,2.8754650429618778e-06,1.455622673034668,1.0,1.0,0.0,47.21021270751953,79.0,49589.9921875,0.0,535.2672119140625,1.0,280.943115234375,284.08544921875,297.0735168457031,300.23065185546875,293.1499938964844,293.1499938964844,280.6499938964844,32080.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81838059425354,1.0,0.0,0.0,3.775063991546631,3.7750885486602783,9.509155347586784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.56640625,0.0,1646.4794921875,1895.4371337890625,0.0,2640.572998046875,0.9303277134895324,1.0,0.0,3.0,1.0,0.0
17998320,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.984381914138794,0.2935521006584167,0.2642532587051391,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9342231154441832,0.2521044313907623,0.2389671057462692,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9655532836914062,0.2760554850101471,0.1931453347206115,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8849728107452393,0.2170562297105789,0.2059749364852905,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7820030450820923,0.1482733339071273,0.6703512668609619,285.0663452148437,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2793273925781,285.0633850097656,1.0,0.3466875553131103,1.0,1.0,0.0,1.0,-1.8872302770614624,1.8872274160385127,2.8754650429618778e-06,1.455622673034668,1.0,1.0,0.0,47.21021270751953,79.0,49589.9921875,0.0,535.2672119140625,1.0,280.943115234375,284.08544921875,297.0735168457031,300.23065185546875,293.1499938964844,293.1499938964844,280.6499938964844,32080.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81838059425354,1.0,0.0,0.0,3.775063991546631,3.7750885486602783,9.509155347586784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.56640625,0.0,1646.4794921875,1895.4371337890625,0.0,2640.572998046875,0.9303277134895324,1.0,0.0,3.0,1.0,0.0
17998380,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.925211787223816,0.2936251759529114,0.2647877633571625,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8773892521858215,0.2527909874916076,0.2402516156435012,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9048135280609132,0.2767153978347778,0.1941174566745758,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8358323574066162,0.2175532728433609,0.2070517092943191,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.73746657371521,0.1476743519306183,0.6703360080718994,284.8855285644531,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2672424316406,284.8900756835937,1.0,0.3573989272117615,1.0,1.0,0.0,1.0,-1.892299771308899,1.8922969102859497,2.891008534788853e-06,1.4598466157913208,0.8901713490486145,0.8901713490486145,0.0,57.415225982666016,97.0,50615.375,0.0,571.531494140625,1.0,280.6571350097656,283.90106201171875,297.1797790527344,300.47528076171875,293.1499938964844,293.1499938964844,280.95001220703125,38132.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302063941955566,1.0,0.0,0.0,3.725150346755981,3.725175619125366,9.259358648705528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.2294921875,0.0,1634.67919921875,1895.4371337890625,0.0,2750.366943359375,0.9231733083724976,1.0,0.0,3.0,1.0,0.0
17998440,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.925211787223816,0.2936251759529114,0.2647877633571625,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8773892521858215,0.2527909874916076,0.2402516156435012,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9048135280609132,0.2767153978347778,0.1941174566745758,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8358323574066162,0.2175532728433609,0.2070517092943191,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.73746657371521,0.1476743519306183,0.6703360080718994,284.8855285644531,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2672424316406,284.8900756835937,1.0,0.3573989272117615,1.0,1.0,0.0,1.0,-1.892299771308899,1.8922969102859497,2.891008534788853e-06,1.4598466157913208,0.8901713490486145,0.8901713490486145,0.0,57.415225982666016,97.0,50615.375,0.0,571.531494140625,1.0,280.6571350097656,283.90106201171875,297.1797790527344,300.47528076171875,293.1499938964844,293.1499938964844,280.95001220703125,38132.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302063941955566,1.0,0.0,0.0,3.725150346755981,3.725175619125366,9.259358648705528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.2294921875,0.0,1634.67919921875,1895.4371337890625,0.0,2750.366943359375,0.9231733083724976,1.0,0.0,3.0,1.0,0.0
17998500,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8970622420310974,0.2941435873508453,0.2652139067649841,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8533546328544617,0.2532196044921875,0.2407778650522232,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8791928291320801,0.277178943157196,0.1945018768310547,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.81425940990448,0.2178683578968048,0.2074895650148391,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7179530262947083,0.1473918408155441,0.6699173450469971,285.0401611328125,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2637634277344,285.05450439453125,1.0,0.3636617958545685,1.0,1.0,0.0,1.0,-1.8939255475997925,1.8939225673675537,2.8959261726413388e-06,1.4611462354660034,0.9942266345024108,0.9942266345024108,0.0,63.70992660522461,97.0,50111.80859375,0.0,592.9885864257812,1.0,280.9040222167969,284.0735168457031,297.1387634277344,300.2940368652344,293.1499938964844,293.1499938964844,280.95001220703125,33940.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238649368286133,1.0,0.0,0.0,3.7657432556152335,3.765768051147461,9.462256116421486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.6005859375,0.0,1649.890380859375,1895.4371337890625,0.0,2691.411865234375,0.931901216506958,1.0,0.0,3.0,1.0,0.0
17998560,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.87497878074646,0.2949880957603454,0.266124427318573,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8337615728378296,0.2538316249847412,0.2415584623813629,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8579256534576416,0.277858555316925,0.1951207965612411,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.794416069984436,0.2183450013399124,0.208148717880249,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.6995547413825989,0.1472336649894714,0.67024165391922,285.0692443847656,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2632751464844,285.0697937011719,1.0,0.3704574406147003,1.0,1.0,0.0,1.0,-1.8978782892227173,1.897875428199768,2.90784873868688e-06,1.4642674922943115,1.0,1.0,0.0,70.35906982421875,100.0,50393.3125,0.0,617.3395385742188,1.0,280.9430847167969,284.079345703125,297.1713256835937,300.3836669921875,293.1499938964844,293.1499938964844,280.6499938964844,33234.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219594359397888,1.0,0.0,0.0,3.8396315574646,3.839657068252564,9.837220886765865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.4814453125,0.0,1732.785888671875,1895.4371337890625,0.0,2673.73193359375,0.9459050297737122,1.0,0.0,3.0,1.0,0.0
17998620,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8483952283859253,0.2955358922481537,0.2673141658306122,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8095988631248474,0.2543637454509735,0.2426735758781433,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8326717019081116,0.2783350646495819,0.195944532752037,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7695009112358093,0.2187008410692215,0.2090696543455124,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6753507256507874,0.1465061157941818,0.6695026755332947,284.88787841796875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2539978027344,284.8918151855469,1.0,0.3798812329769134,1.0,1.0,0.0,1.0,-1.901859998703003,1.901857018470764,2.920097131209332e-06,1.4675602912902832,0.91000497341156,0.91000497341156,0.0,80.46803283691406,88.0,51478.328125,0.0,653.0133666992188,1.0,280.65576171875,283.88720703125,297.2730407714844,300.62335205078125,293.1499938964844,293.1499938964844,280.3500061035156,37842.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329803943634033,1.0,0.0,0.0,3.803246974945069,3.8032727241516113,9.651666914578527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.2041015625,0.0,1724.8045654296875,1895.4371337890625,0.0,2776.20751953125,0.9404489994049072,1.0,0.0,3.0,1.0,0.0
