time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998680,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8483952283859253,0.2955358922481537,0.2673141658306122,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8095988631248474,0.2543637454509735,0.2426735758781433,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8326717019081116,0.2783350646495819,0.195944532752037,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7695009112358093,0.2187008410692215,0.2090696543455124,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6753507256507874,0.1465061157941818,0.6695026755332947,284.88787841796875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2539978027344,284.8918151855469,1.0,0.3798812329769134,1.0,1.0,0.0,1.0,-1.901859998703003,1.901857018470764,2.920097131209332e-06,1.4675602912902832,0.91000497341156,0.91000497341156,0.0,80.46803283691406,88.0,51478.328125,0.0,653.0133666992188,1.0,280.65576171875,283.88720703125,297.2730407714844,300.62335205078125,293.1499938964844,293.1499938964844,280.3500061035156,37842.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329803943634033,1.0,0.0,0.0,3.803246974945069,3.8032727241516113,9.651666914578527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.2041015625,0.0,1724.8045654296875,1895.4371337890625,0.0,2776.20751953125,0.9404489994049072,1.0,0.0,3.0,1.0,0.0
17998740,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8412258625030518,0.2957818806171417,0.2675839364528656,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8024145364761353,0.2545925974845886,0.2429978102445602,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8257737159729004,0.2784942984580993,0.1961216628551483,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7626651525497437,0.218783900141716,0.2092605680227279,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6675035357475281,0.1455401927232742,0.6657710671424866,284.8717041015625,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2425842285156,284.88330078125,1.0,0.3817513585090637,1.0,1.0,0.0,1.0,-1.8985366821289065,1.898533821105957,2.9102943699399475e-06,1.4651113748550415,0.8226248621940613,0.8226248621940613,0.0,83.59307098388672,76.0,51653.7109375,0.0,660.6030883789062,1.0,280.3575744628906,283.88623046875,297.2991027832031,300.6718139648437,293.1499938964844,293.1499938964844,280.6499938964844,42945.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386171460151672,1.0,0.0,0.0,3.492616653442383,3.492640495300293,8.139451779243245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.78369140625,0.0,1414.74365234375,1895.4371337890625,0.0,2828.798095703125,0.8776057362556458,1.0,0.0,3.0,1.0,0.0
17998800,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8412258625030518,0.2957818806171417,0.2675839364528656,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8024145364761353,0.2545925974845886,0.2429978102445602,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8257737159729004,0.2784942984580993,0.1961216628551483,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7626651525497437,0.218783900141716,0.2092605680227279,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6675035357475281,0.1455401927232742,0.6657710671424866,284.8717041015625,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2425842285156,284.88330078125,1.0,0.3817513585090637,1.0,1.0,0.0,1.0,-1.8985366821289065,1.898533821105957,2.9102943699399475e-06,1.4651113748550415,0.8226248621940613,0.8226248621940613,0.0,83.59307098388672,76.0,51653.7109375,0.0,660.6030883789062,1.0,280.3575744628906,283.88623046875,297.2991027832031,300.6718139648437,293.1499938964844,293.1499938964844,280.6499938964844,42945.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386171460151672,1.0,0.0,0.0,3.492616653442383,3.492640495300293,8.139451779243245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.78369140625,0.0,1414.74365234375,1895.4371337890625,0.0,2828.798095703125,0.8776057362556458,1.0,0.0,3.0,1.0,0.0
17998860,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8483698964118958,0.2973832190036773,0.2686541378498077,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8093885183334351,0.2556833326816559,0.2437209784984588,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8323678374290466,0.2797015905380249,0.1967142671346664,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7690532207489014,0.2196294367313385,0.2097731232643127,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6717560887336731,0.1451470851898193,0.6628138422966003,285.0268859863281,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24298095703125,285.0232238769531,1.0,0.379136174917221,1.0,1.0,0.0,1.0,-1.8984622955322263,1.898459434509277,2.9102375265210867e-06,1.4651718139648438,0.9506966471672058,0.9506966471672058,0.0,80.96964263916016,64.0,51577.12890625,0.0,652.0675659179688,1.0,280.6421813964844,284.0170593261719,297.29705810546875,300.58251953125,293.1499938964844,293.1499938964844,280.3500061035156,32644.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265535831451416,1.0,0.0,0.0,3.6560657024383545,3.6560893058776855,8.919105312088504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.8408203125,0.0,1514.77685546875,1895.4371337890625,0.0,2716.38671875,0.9041080474853516,1.0,0.0,3.0,1.0,0.0
17998920,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8483698964118958,0.2973832190036773,0.2686541378498077,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8093885183334351,0.2556833326816559,0.2437209784984588,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8323678374290466,0.2797015905380249,0.1967142671346664,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7690532207489014,0.2196294367313385,0.2097731232643127,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6717560887336731,0.1451470851898193,0.6628138422966003,285.0268859863281,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24298095703125,285.0232238769531,1.0,0.379136174917221,1.0,1.0,0.0,1.0,-1.8984622955322263,1.898459434509277,2.9102375265210867e-06,1.4651718139648438,0.9506966471672058,0.9506966471672058,0.0,80.96964263916016,64.0,51577.12890625,0.0,652.0675659179688,1.0,280.6421813964844,284.0170593261719,297.29705810546875,300.58251953125,293.1499938964844,293.1499938964844,280.3500061035156,32644.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265535831451416,1.0,0.0,0.0,3.6560657024383545,3.6560893058776855,8.919105312088504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.8408203125,0.0,1514.77685546875,1895.4371337890625,0.0,2716.38671875,0.9041080474853516,1.0,0.0,3.0,1.0,0.0
17998980,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8635398745536804,0.2979509830474853,0.2692378759384155,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8234802484512329,0.256269097328186,0.2442266345024109,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8466249108314514,0.2802121937274933,0.1970699280500412,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7831870317459106,0.2200604230165481,0.2101072371006012,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6830539703369141,0.1445370316505432,0.6594886779785156,284.894775390625,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23663330078125,284.90313720703125,1.0,0.3735507130622864,1.0,1.0,0.0,1.0,-1.8966106176376345,1.8966076374053955,2.9050083867332432e-06,1.4639666080474854,0.8418026566505432,0.8418026566505432,0.0,75.30562591552734,52.0,52143.4765625,0.0,632.3770141601562,1.0,280.3575439453125,283.8974304199219,297.4008178710937,300.7943420410156,293.1499938964844,293.1499938964844,280.6499938964844,39884.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347498774528503,1.0,0.0,0.0,3.5150599479675293,3.5150835514068604,8.244394962275692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.96533203125,0.0,1416.15087890625,1895.4371337890625,0.0,2792.705078125,0.8787267208099365,1.0,0.0,3.0,1.0,0.0
17999040,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8635398745536804,0.2979509830474853,0.2692378759384155,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8234802484512329,0.256269097328186,0.2442266345024109,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8466249108314514,0.2802121937274933,0.1970699280500412,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7831870317459106,0.2200604230165481,0.2101072371006012,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6830539703369141,0.1445370316505432,0.6594886779785156,284.894775390625,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23663330078125,284.90313720703125,1.0,0.3735507130622864,1.0,1.0,0.0,1.0,-1.8966106176376345,1.8966076374053955,2.9050083867332432e-06,1.4639666080474854,0.8418026566505432,0.8418026566505432,0.0,75.30562591552734,52.0,52143.4765625,0.0,632.3770141601562,1.0,280.3575439453125,283.8974304199219,297.4008178710937,300.7943420410156,293.1499938964844,293.1499938964844,280.6499938964844,39884.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347498774528503,1.0,0.0,0.0,3.5150599479675293,3.5150835514068604,8.244394962275692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.96533203125,0.0,1416.15087890625,1895.4371337890625,0.0,2792.705078125,0.8787267208099365,1.0,0.0,3.0,1.0,0.0
17999100,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.874377429485321,0.2985781729221344,0.2694378495216369,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8330514430999756,0.2567459642887115,0.2443948239088058,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8568292856216431,0.2807092666625976,0.1971811354160308,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7931596636772156,0.2204358577728271,0.2101978957653045,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.6912544965744019,0.1443380266427993,0.6575210690498352,285.0377502441406,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2358703613281,285.0484313964844,1.0,0.3699166774749756,1.0,1.0,0.0,1.0,-1.8949298858642576,1.8949270248413088,2.90004572889302e-06,1.462715744972229,0.940876603126526,0.940876603126526,0.0,71.66307067871094,52.0,51745.0234375,0.0,619.3745727539062,1.0,280.5991516113281,284.04547119140625,297.3667907714844,300.6235046386719,293.1499938964844,293.1499938964844,280.6499938964844,33753.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276527523994446,1.0,0.0,0.0,3.5801055431365967,3.5801284313201904,8.55233963648061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.3525390625,0.0,1440.302001953125,1895.4371337890625,0.0,2726.606201171875,0.890401303768158,1.0,0.0,3.0,1.0,0.0
17999160,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8890036344528198,0.2993771731853485,0.2699649333953857,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8458102941513062,0.2573603391647339,0.2447702884674072,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8706645369529724,0.281358391046524,0.1974833905696869,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.806321382522583,0.2209368497133255,0.2104683965444564,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7023059129714966,0.1442464143037796,0.6561508774757385,285.0387268066406,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2370910644531,285.03448486328125,1.0,0.3659324944019317,1.0,1.0,0.0,1.0,-1.8950549364089968,1.895052075386048,2.900527761084959e-06,1.4628891944885254,0.9737219214439392,0.9737219214439392,0.0,67.41970825195312,40.0,52064.0,0.0,605.7750244140625,1.0,280.6423034667969,284.02081298828125,297.4039001464844,300.7210998535156,293.1499938964844,293.1499938964844,280.3500061035156,31949.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253869414329529,1.0,0.0,0.0,3.6871449947357178,3.687168836593628,9.071387694348232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.6748046875,0.0,1544.2730712890625,1895.4371337890625,0.0,2705.546142578125,0.9106493592262268,1.0,0.0,3.0,1.0,0.0
17999220,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9274497032165528,0.2997820973396301,0.2702910304069519,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8790944814682007,0.25791135430336,0.2451266795396804,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9060688018798828,0.2817910015583038,0.1976979523897171,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8366156220436096,0.2213601768016815,0.2106784731149673,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7281175851821899,0.1436893939971923,0.6525072455406189,284.8841857910156,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.230712890625,284.8921203613281,1.0,0.3569405376911163,1.0,1.0,0.0,1.0,-1.892013669013977,1.8920106887817385,2.891691565309884e-06,1.4607199430465698,0.8510668277740479,0.8510668277740479,0.0,58.417572021484375,28.0,52669.7890625,0.0,574.5555419921875,1.0,280.357177734375,283.8780822753906,297.50201416015625,300.9322814941406,293.1499938964844,293.1499938964844,280.6499938964844,39617.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346753120422363,1.0,0.0,0.0,3.569195508956909,3.56921935081482,8.500294370605843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.33154296875,0.0,1471.57958984375,1895.4371337890625,0.0,2792.009521484375,0.8901374340057373,1.0,0.0,3.0,1.0,0.0
17999280,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9274497032165528,0.2997820973396301,0.2702910304069519,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8790944814682007,0.25791135430336,0.2451266795396804,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9060688018798828,0.2817910015583038,0.1976979523897171,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8366156220436096,0.2213601768016815,0.2106784731149673,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7281175851821899,0.1436893939971923,0.6525072455406189,284.8841857910156,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.230712890625,284.8921203613281,1.0,0.3569405376911163,1.0,1.0,0.0,1.0,-1.892013669013977,1.8920106887817385,2.891691565309884e-06,1.4607199430465698,0.8510668277740479,0.8510668277740479,0.0,58.417572021484375,28.0,52669.7890625,0.0,574.5555419921875,1.0,280.357177734375,283.8780822753906,297.50201416015625,300.9322814941406,293.1499938964844,293.1499938964844,280.6499938964844,39617.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346753120422363,1.0,0.0,0.0,3.569195508956909,3.56921935081482,8.500294370605843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.33154296875,0.0,1471.57958984375,1895.4371337890625,0.0,2792.009521484375,0.8901374340057373,1.0,0.0,3.0,1.0,0.0
17999340,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.967483937740326,0.3007011711597442,0.2705453634262085,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.91511332988739,0.2586501538753509,0.2453537434339523,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.946588397026062,0.282549500465393,0.1978438198566436,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8681860566139221,0.221959963440895,0.2107996642589569,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7535597681999207,0.1434780657291412,0.6496932506561279,285.050537109375,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2307434082031,285.0489807128906,1.0,0.3497869372367859,1.0,1.0,0.0,1.0,-1.8895293474197388,1.8895264863967896,2.884303057726356e-06,1.4588180780410769,0.976688265800476,0.976688265800476,0.0,51.34800338745117,28.0,52386.01171875,0.0,550.0431518554688,1.0,280.6282043457031,284.0315856933594,297.47491455078125,300.7930603027344,293.1499938964844,293.1499938964844,280.6499938964844,32277.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825970470905304,1.0,0.0,0.0,3.6810247898101807,3.681048393249512,9.041297062140076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.0380859375,0.0,1539.8682861328125,1895.4371337890625,0.0,2710.967529296875,0.9105347990989684,1.0,0.0,3.0,1.0,0.0
17999400,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9848273396492004,0.3011040091514587,0.270815759897232,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9357641935348512,0.2589853405952453,0.2455550134181976,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9661700129508972,0.2828927636146545,0.1980029046535492,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8852476477622986,0.2222379297018051,0.2109452933073043,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.767476499080658,0.1434376090764999,0.6489304304122925,285.0378723144531,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2314147949219,285.0336303710937,1.0,0.3469257652759552,1.0,1.0,0.0,1.0,-1.8895453214645384,1.8895424604415887,2.884387640733621e-06,1.4588568210601809,0.9858714938163756,0.9858714938163756,0.0,48.40727233886719,31.0,52523.0078125,0.0,540.5931396484375,1.0,280.64276123046875,284.012939453125,297.5002136230469,300.848388671875,293.1499938964844,293.1499938964844,280.3500061035156,32089.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254085183143616,1.0,0.0,0.0,3.728989362716675,3.729013442993164,9.278453489969252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.1767578125,0.0,1592.944091796875,1895.4371337890625,0.0,2705.746337890625,0.9201151132583618,1.0,0.0,3.0,1.0,0.0
17999460,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.3026498556137085,0.2569524645805359,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.974111020565033,0.2591184079647064,0.2460010796785354,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.997994601726532,0.2832173109054565,0.198304608464241,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9216781258583068,0.2226502001285553,0.2113156169652938,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7959399819374084,0.142911359667778,0.6462034583091736,284.87603759765625,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.22802734375,284.8887023925781,1.0,0.3411360681056976,1.0,1.0,0.0,1.0,-1.8822581768035889,1.88225531578064,2.86648128167144e-06,1.4559273719787598,0.8551769256591797,0.8551769256591797,0.0,43.4388427734375,49.0,53076.6640625,0.0,516.5140380859375,1.0,280.3569030761719,283.8701477050781,297.59552001953125,301.0513000488281,293.1499938964844,293.1499938964844,280.6499938964844,40010.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343875408172607,1.0,0.0,0.0,3.604668378829956,3.604692697525024,8.670097031426849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.05615234375,0.0,1512.9486083984375,1895.4371337890625,0.0,2789.325927734375,0.898199200630188,1.0,0.0,3.0,1.0,0.0
17999520,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.3026498556137085,0.2569524645805359,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.974111020565033,0.2591184079647064,0.2460010796785354,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.997994601726532,0.2832173109054565,0.198304608464241,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9216781258583068,0.2226502001285553,0.2113156169652938,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7959399819374084,0.142911359667778,0.6462034583091736,284.87603759765625,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.22802734375,284.8887023925781,1.0,0.3411360681056976,1.0,1.0,0.0,1.0,-1.8822581768035889,1.88225531578064,2.86648128167144e-06,1.4559273719787598,0.8551769256591797,0.8551769256591797,0.0,43.4388427734375,49.0,53076.6640625,0.0,516.5140380859375,1.0,280.3569030761719,283.8701477050781,297.59552001953125,301.0513000488281,293.1499938964844,293.1499938964844,280.6499938964844,40010.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343875408172607,1.0,0.0,0.0,3.604668378829956,3.604692697525024,8.670097031426849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.05615234375,0.0,1512.9486083984375,1895.4371337890625,0.0,2789.325927734375,0.898199200630188,1.0,0.0,3.0,1.0,0.0
17999580,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.992461621761322,0.3064239025115967,0.2748701572418213,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9424159526824952,0.2603024840354919,0.2467400431632995,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.972487449645996,0.284866601228714,0.1992503106594085,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8910073637962341,0.2233925461769104,0.2120599150657653,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7695139646530151,0.1426059603691101,0.6452089548110962,285.0227966308594,284.95001220703125,296.9030456542969,294.620361328125,296.90155029296875,297.23846435546875,285.0157775878906,1.0,0.3424634635448456,1.0,1.0,0.0,1.0,-1.8571733236312864,1.857170581817627,2.7875855721504195e-06,1.4329668283462524,0.9774587154388428,0.9774587154388428,0.0,46.95537185668945,67.0,52369.33203125,0.0,524.112548828125,1.0,280.6418151855469,283.99517822265625,297.5905456542969,300.9453430175781,293.1499938964844,293.1499938964844,280.3500061035156,32651.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824097216129303,1.0,0.0,0.0,3.742901563644409,3.7429258823394775,9.347814966531588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.3017578125,0.0,1613.3115234375,1895.4371337890625,0.0,2693.568115234375,0.9237880110740662,1.0,0.0,3.0,1.0,0.0
17999640,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.992461621761322,0.3064239025115967,0.2748701572418213,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9424159526824952,0.2603024840354919,0.2467400431632995,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.972487449645996,0.284866601228714,0.1992503106594085,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8910073637962341,0.2233925461769104,0.2120599150657653,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7695139646530151,0.1426059603691101,0.6452089548110962,285.0227966308594,284.95001220703125,296.9030456542969,294.620361328125,296.90155029296875,297.23846435546875,285.0157775878906,1.0,0.3424634635448456,1.0,1.0,0.0,1.0,-1.8571733236312864,1.857170581817627,2.7875855721504195e-06,1.4329668283462524,0.9774587154388428,0.9774587154388428,0.0,46.95537185668945,67.0,52369.33203125,0.0,524.112548828125,1.0,280.6418151855469,283.99517822265625,297.5905456542969,300.9453430175781,293.1499938964844,293.1499938964844,280.3500061035156,32651.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824097216129303,1.0,0.0,0.0,3.742901563644409,3.7429258823394775,9.347814966531588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.3017578125,0.0,1613.3115234375,1895.4371337890625,0.0,2693.568115234375,0.9237880110740662,1.0,0.0,3.0,1.0,0.0
17999700,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.3059533834457397,0.2742001712322235,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9547560811042786,0.260759174823761,0.2472545951604843,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.98277348279953,0.2849290668964386,0.1995642930269241,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.901651918888092,0.2237361669540405,0.2123870551586151,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7778744101524353,0.1424837410449981,0.6445245742797852,284.9051818847656,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.23443603515625,284.8914794921875,1.0,0.3468016386032104,1.0,1.0,0.0,1.0,-1.8945252895355225,1.8945224285125728,2.8992105853831163e-06,1.4626697301864624,0.9071404933929444,0.9071404933929444,0.0,46.34375,67.0,54041.86328125,0.0,537.2425537109375,1.0,280.3949584960937,283.8479919433594,297.6781005859375,301.2149658203125,293.1499938964844,293.1499938964844,280.3500061035156,35344.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308597207069397,1.0,0.0,0.0,3.753777742385864,3.75380277633667,9.402219802723266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.41796875,0.0,1646.6788330078125,1895.4371337890625,0.0,2756.450439453125,0.9265303611755372,1.0,0.0,3.0,1.0,0.0
17999760,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.976328194141388,0.3046132028102875,0.2749190032482147,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9228515625,0.2609345912933349,0.2476837038993835,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9541411399841307,0.2848511636257171,0.199672982096672,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.874501645565033,0.2238447368144989,0.2127358019351959,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7544969916343689,0.14213627576828,0.6441513895988464,284.89501953125,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2244567871094,284.8999328613281,1.0,0.3513393104076385,1.0,1.0,0.0,1.0,-1.89544689655304,1.8954439163208008,2.9023594834143296e-06,1.4636598825454712,0.8799418807029724,0.8799418807029724,0.0,50.82641220092773,85.0,53988.47265625,0.0,552.5079345703125,1.0,280.3568420410156,283.8642578125,297.6969299316406,301.2031555175781,293.1499938964844,293.1499938964844,280.6499938964844,38323.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339431285858154,1.0,0.0,0.0,3.6748178005218506,3.674842596054077,9.010832400235812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.22705078125,0.0,1578.459716796875,1895.4371337890625,0.0,2785.182373046875,0.9123812317848206,1.0,0.0,3.0,1.0,0.0
17999820,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.915906548500061,0.3045415580272674,0.2746256589889526,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.869260847568512,0.261837899684906,0.2488188743591308,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8951551914215088,0.2855813503265381,0.2003255933523178,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8277990818023682,0.2245472073554992,0.2136997878551483,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7141268253326416,0.141706183552742,0.6439178586006165,285.0607604980469,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2196960449219,285.0589599609375,1.0,0.362608402967453,1.0,1.0,0.0,1.0,-1.898113369941712,1.8981105089187624,2.910310513470904e-06,1.4656952619552612,1.0,1.0,0.0,62.059906005859375,103.0,53818.27734375,0.0,590.6898193359375,1.0,280.6432189941406,284.01971435546875,297.69683837890625,301.1264038085937,293.1499938964844,293.1499938964844,280.3500061035156,32700.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264974355697632,1.0,0.0,0.0,3.810736179351807,3.810761213302612,9.689716762295577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.1748046875,0.0,1693.6827392578125,1895.4371337890625,0.0,2715.864990234375,0.9388561248779296,1.0,0.0,3.0,1.0,0.0
17999880,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.915906548500061,0.3045415580272674,0.2746256589889526,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.869260847568512,0.261837899684906,0.2488188743591308,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8951551914215088,0.2855813503265381,0.2003255933523178,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8277990818023682,0.2245472073554992,0.2136997878551483,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7141268253326416,0.141706183552742,0.6439178586006165,285.0607604980469,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2196960449219,285.0589599609375,1.0,0.362608402967453,1.0,1.0,0.0,1.0,-1.898113369941712,1.8981105089187624,2.910310513470904e-06,1.4656952619552612,1.0,1.0,0.0,62.059906005859375,103.0,53818.27734375,0.0,590.6898193359375,1.0,280.6432189941406,284.01971435546875,297.69683837890625,301.1264038085937,293.1499938964844,293.1499938964844,280.3500061035156,32700.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264974355697632,1.0,0.0,0.0,3.810736179351807,3.810761213302612,9.689716762295577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.1748046875,0.0,1693.6827392578125,1895.4371337890625,0.0,2715.864990234375,0.9388561248779296,1.0,0.0,3.0,1.0,0.0
17999940,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8684919476509094,0.304087370634079,0.27499920129776,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8283045887947083,0.2621242702007293,0.2498624771833419,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8508409261703491,0.2856150865554809,0.2009479701519012,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7878099679946899,0.2247264534235,0.2146114110946655,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6762322187423706,0.1409338414669037,0.6436878442764282,284.8848876953125,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2109375,284.8896789550781,1.0,0.3759724199771881,1.0,1.0,0.0,1.0,-1.9013851881027224,1.901382207870484,2.92025242742966e-06,1.4683120250701904,0.895811915397644,0.895811915397644,0.0,75.85433959960938,106.0,54800.65625,0.0,637.7172241210938,1.0,280.3569641113281,283.8406982421875,297.7903137207031,301.35382080078125,293.1499938964844,293.1499938964844,280.6499938964844,38261.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366883993148804,1.0,0.0,0.0,3.755528926849365,3.75555419921875,9.41099415285862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.1064453125,0.0,1671.18212890625,1895.4371337890625,0.0,2810.791015625,0.9300999641418456,1.0,0.0,3.0,1.0,0.0
18000000,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8684919476509094,0.304087370634079,0.27499920129776,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8283045887947083,0.2621242702007293,0.2498624771833419,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8508409261703491,0.2856150865554809,0.2009479701519012,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7878099679946899,0.2247264534235,0.2146114110946655,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6762322187423706,0.1409338414669037,0.6436878442764282,284.8848876953125,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2109375,284.8896789550781,1.0,0.3759724199771881,1.0,1.0,0.0,1.0,-1.9013851881027224,1.901382207870484,2.92025242742966e-06,1.4683120250701904,0.895811915397644,0.895811915397644,0.0,75.85433959960938,106.0,54800.65625,0.0,637.7172241210938,1.0,280.3569641113281,283.8406982421875,297.7903137207031,301.35382080078125,293.1499938964844,293.1499938964844,280.6499938964844,38261.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366883993148804,1.0,0.0,0.0,3.755528926849365,3.75555419921875,9.41099415285862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.1064453125,0.0,1671.18212890625,1895.4371337890625,0.0,2810.791015625,0.9300999641418456,1.0,0.0,3.0,1.0,0.0
18000060,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8439059853553772,0.3048702776432037,0.2756481766700744,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.805844783782959,0.2631762027740478,0.2509295046329498,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8278580904006958,0.2865915298461914,0.2016431391239166,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7651904821395874,0.2256154268980026,0.2155485451221466,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6552826166152954,0.1407155394554138,0.6434376239776611,285.0689697265625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2120056152344,285.0691223144531,1.0,0.3854448199272156,1.0,1.0,0.0,1.0,-1.905099630355835,1.905096650123596,2.9313737286429387e-06,1.471149206161499,1.0,1.0,0.0,86.16460418701172,94.0,54530.19921875,0.0,673.94970703125,1.0,280.6437072753906,284.02008056640625,297.7854309082031,301.2609558105469,293.1499938964844,293.1499938964844,280.3500061035156,33543.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285272717475891,1.0,0.0,0.0,3.859405040740967,3.8594307899475098,9.938801213138504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.2412109375,0.0,1759.42919921875,1895.4371337890625,0.0,2734.739990234375,0.9504751563072203,1.0,0.0,3.0,1.0,0.0
18000120,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8439059853553772,0.3048702776432037,0.2756481766700744,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.805844783782959,0.2631762027740478,0.2509295046329498,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8278580904006958,0.2865915298461914,0.2016431391239166,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7651904821395874,0.2256154268980026,0.2155485451221466,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6552826166152954,0.1407155394554138,0.6434376239776611,285.0689697265625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2120056152344,285.0691223144531,1.0,0.3854448199272156,1.0,1.0,0.0,1.0,-1.905099630355835,1.905096650123596,2.9313737286429387e-06,1.471149206161499,1.0,1.0,0.0,86.16460418701172,94.0,54530.19921875,0.0,673.94970703125,1.0,280.6437072753906,284.02008056640625,297.7854309082031,301.2609558105469,293.1499938964844,293.1499938964844,280.3500061035156,33543.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285272717475891,1.0,0.0,0.0,3.859405040740967,3.8594307899475098,9.938801213138504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.2412109375,0.0,1759.42919921875,1895.4371337890625,0.0,2734.739990234375,0.9504751563072203,1.0,0.0,3.0,1.0,0.0
18000180,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8395014405250549,0.3051283657550812,0.2762433588504791,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8020210266113281,0.2642387747764587,0.2521384656429291,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8240377306938171,0.2874225676059723,0.2024160325527191,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7617540955543518,0.2266086637973785,0.2166588008403778,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6514830589294434,0.1408100426197052,0.6443261504173279,284.88983154296875,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21197509765625,284.8942565917969,1.0,0.3877929747104645,1.0,1.0,0.0,1.0,-1.9105985164642327,1.910595655441284,2.948096380350762e-06,1.4754996299743652,0.9137317538261414,0.9137317538261414,0.0,88.65898132324219,82.0,55618.5234375,0.0,686.300048828125,1.0,280.355712890625,283.8329162597656,297.878173828125,301.4930419921875,293.1499938964844,293.1499938964844,280.04998779296875,37901.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385049104690552,1.0,0.0,0.0,3.818501710891724,3.8185276985168457,9.729246812639758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.60546875,0.0,1743.7261962890625,1895.4371337890625,0.0,2827.749755859375,0.943970024585724,1.0,0.0,3.0,1.0,0.0
18000240,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8395014405250549,0.3051283657550812,0.2762433588504791,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8020210266113281,0.2642387747764587,0.2521384656429291,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8240377306938171,0.2874225676059723,0.2024160325527191,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7617540955543518,0.2266086637973785,0.2166588008403778,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6514830589294434,0.1408100426197052,0.6443261504173279,284.88983154296875,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21197509765625,284.8942565917969,1.0,0.3877929747104645,1.0,1.0,0.0,1.0,-1.9105985164642327,1.910595655441284,2.948096380350762e-06,1.4754996299743652,0.9137317538261414,0.9137317538261414,0.0,88.65898132324219,82.0,55618.5234375,0.0,686.300048828125,1.0,280.355712890625,283.8329162597656,297.878173828125,301.4930419921875,293.1499938964844,293.1499938964844,280.04998779296875,37901.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385049104690552,1.0,0.0,0.0,3.818501710891724,3.8185276985168457,9.729246812639758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.60546875,0.0,1743.7261962890625,1895.4371337890625,0.0,2827.749755859375,0.943970024585724,1.0,0.0,3.0,1.0,0.0
18000300,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.841154158115387,0.3051293492317199,0.2762329578399658,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.804220974445343,0.2647326588630676,0.2525738477706909,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.8259343504905701,0.2877742946147918,0.2026423215866089,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.7638290524482727,0.2270924150943756,0.217079147696495,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.6529033184051514,0.1408961117267608,0.6444802284240723,284.7957763671875,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.21142578125,284.79119873046875,1.0,0.3871568441390991,1.0,1.0,0.0,1.0,-1.912070631980896,1.9120676517486568,2.9525606350944145e-06,1.4766491651535034,0.8188684582710266,0.8188684582710266,0.0,87.89414978027344,82.0,56184.1328125,0.0,684.9537353515625,1.0,280.0966491699219,283.7226257324219,297.9154357910156,301.6443786621094,293.1499938964844,293.1499938964844,280.04998779296875,42437.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440946340560913,1.0,0.0,0.0,3.700973749160767,3.7009992599487305,9.13955943815381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.8466796875,0.0,1639.458251953125,1895.4371337890625,0.0,2879.994140625,0.918232560157776,1.0,0.0,3.0,1.0,0.0
18000360,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8449930548667908,0.3052992522716522,0.276177704334259,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.808637797832489,0.2653442919254303,0.2529832720756531,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.829937219619751,0.2882652580738067,0.2028457969427108,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7680206298828125,0.2276875674724578,0.217481791973114,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6561672687530518,0.1410790979862213,0.6446360349655151,284.8799133300781,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21197509765625,284.8910217285156,1.0,0.3856166005134582,1.0,1.0,0.0,1.0,-1.91340970993042,1.9134067296981807,2.9566044759121723e-06,1.4776803255081177,0.8340175151824951,0.8340175151824951,0.0,86.106689453125,70.0,55918.88671875,0.0,680.1704711914062,1.0,280.05767822265625,283.8358764648437,297.8997497558594,301.5413513183594,293.1499938964844,293.1499938964844,280.3500061035156,42239.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435156941413879,1.0,0.0,0.0,3.5322048664093018,3.532228946685791,8.325015983245976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.8681640625,0.0,1451.1990966796875,1895.4371337890625,0.0,2874.579345703125,0.8857757449150085,1.0,0.0,3.0,1.0,0.0
18000420,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8619564771652222,0.3070392906665802,0.2771704792976379,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8252258896827698,0.2675495445728302,0.2545456886291504,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8465126752853394,0.2903861105442047,0.2039185762405395,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7849670052528381,0.2297673821449279,0.2189475297927856,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6702873706817627,0.1421458721160888,0.6472405195236206,285.0355224609375,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2242126464844,285.0320739746094,1.0,0.3807861804962158,1.0,1.0,0.0,1.0,-1.922648549079895,1.922645568847656,2.984644879688858e-06,1.484833002090454,0.9677509665489196,0.9677509665489196,0.0,79.6265869140625,58.0,56030.73828125,0.0,666.1370849609375,1.0,280.3425598144531,283.9661560058594,297.8990478515625,301.4649658203125,293.1499938964844,293.1499938964844,280.04998779296875,32493.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335092067718506,1.0,0.0,0.0,3.6988353729248047,3.698859214782715,9.129001909968792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.7158203125,0.0,1561.595947265625,1895.4371337890625,0.0,2781.136474609375,0.9136334657669068,1.0,0.0,3.0,1.0,0.0
18000480,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8619564771652222,0.3070392906665802,0.2771704792976379,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8252258896827698,0.2675495445728302,0.2545456886291504,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8465126752853394,0.2903861105442047,0.2039185762405395,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7849670052528381,0.2297673821449279,0.2189475297927856,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6702873706817627,0.1421458721160888,0.6472405195236206,285.0355224609375,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2242126464844,285.0320739746094,1.0,0.3807861804962158,1.0,1.0,0.0,1.0,-1.922648549079895,1.922645568847656,2.984644879688858e-06,1.484833002090454,0.9677509665489196,0.9677509665489196,0.0,79.6265869140625,58.0,56030.73828125,0.0,666.1370849609375,1.0,280.3425598144531,283.9661560058594,297.8990478515625,301.4649658203125,293.1499938964844,293.1499938964844,280.04998779296875,32493.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335092067718506,1.0,0.0,0.0,3.6988353729248047,3.698859214782715,9.129001909968792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.7158203125,0.0,1561.595947265625,1895.4371337890625,0.0,2781.136474609375,0.9136334657669068,1.0,0.0,3.0,1.0,0.0
