time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000540,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8820342421531677,0.3076651990413666,0.2777976989746094,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8438107371330261,0.2690091431140899,0.2558271884918213,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8661587238311768,0.2916145324707031,0.2047470510005951,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8045288920402527,0.2312033176422119,0.2201773524284362,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.6872249245643616,0.1429681777954101,0.6499842405319214,284.8753967285156,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.228515625,284.8828125,1.0,0.3756997883319855,1.0,1.0,0.0,1.0,-1.9307106733322144,1.930707693099976,3.0093831355770817e-06,1.4911761283874512,0.8535487651824951,0.8535487651824951,0.0,73.02375030517578,58.0,56841.515625,0.0,650.6504516601562,1.0,280.06494140625,283.8132629394531,297.9899597167969,301.6990661621094,293.1499938964844,293.1499938964844,280.04998779296875,39389.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423656821250916,1.0,0.0,0.0,3.61606240272522,3.616086483001709,8.724992994757486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.55078125,0.0,1520.861328125,1895.4371337890625,0.0,2863.82568359375,0.8992306590080261,1.0,0.0,3.0,1.0,0.0
18000600,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8877332806587219,0.3078054189682007,0.2778220176696777,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8491422533988953,0.269366592168808,0.2560724020004272,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8718124628067017,0.2919119596481323,0.2048819661140442,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8099247813224792,0.2315575927495956,0.2204220741987228,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6920348405838013,0.1431766301393509,0.6505149602890015,284.9004211425781,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2283935546875,284.90826416015625,1.0,0.3742732107639313,1.0,1.0,0.0,1.0,-1.9321274757385247,1.9321244955062864,3.0137266548990738e-06,1.4922797679901123,0.8619517683982849,0.8619517683982849,0.0,71.28887176513672,46.0,56885.2734375,0.0,646.0245971679688,1.0,280.05712890625,283.8386535644531,297.9879150390625,301.681884765625,293.1499938964844,293.1499938964844,280.3500061035156,39065.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842583954334259,1.0,0.0,0.0,3.590395212173462,3.590419054031372,8.601571153121768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.638671875,0.0,1490.4202880859375,1895.4371337890625,0.0,2865.8662109375,0.8946767449378967,1.0,0.0,3.0,1.0,0.0
18000660,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9293664693832396,0.3095695972442627,0.2787142992019653,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8866243362426758,0.2718527019023895,0.2577948868274688,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9113165736198424,0.2942318916320801,0.2060101777315139,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.843853771686554,0.2339538335800171,0.2220831960439682,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7231497764587402,0.1446868628263473,0.6546500325202942,285.0533142089844,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2384948730469,285.0497131347656,1.0,0.366646260023117,1.0,1.0,0.0,1.0,-1.943577766418457,1.9435747861862185,3.048896815016633e-06,1.5011557340621948,1.0,1.0,0.0,61.4848747253418,34.0,57030.4453125,0.0,622.3380126953125,1.0,280.343017578125,283.9708251953125,297.9837951660156,301.6142272949219,293.1499938964844,293.1499938964844,280.04998779296875,31893.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356501460075378,1.0,0.0,0.0,3.7606823444366455,3.760706663131714,9.436839718546252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.234375,0.0,1628.1734619140625,1895.4371337890625,0.0,2801.10302734375,0.927160143852234,1.0,0.0,3.0,1.0,0.0
18000720,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9293664693832396,0.3095695972442627,0.2787142992019653,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8866243362426758,0.2718527019023895,0.2577948868274688,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9113165736198424,0.2942318916320801,0.2060101777315139,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.843853771686554,0.2339538335800171,0.2220831960439682,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7231497764587402,0.1446868628263473,0.6546500325202942,285.0533142089844,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2384948730469,285.0497131347656,1.0,0.366646260023117,1.0,1.0,0.0,1.0,-1.943577766418457,1.9435747861862185,3.048896815016633e-06,1.5011557340621948,1.0,1.0,0.0,61.4848747253418,34.0,57030.4453125,0.0,622.3380126953125,1.0,280.343017578125,283.9708251953125,297.9837951660156,301.6142272949219,293.1499938964844,293.1499938964844,280.04998779296875,31893.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356501460075378,1.0,0.0,0.0,3.7606823444366455,3.760706663131714,9.436839718546252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.234375,0.0,1628.1734619140625,1895.4371337890625,0.0,2801.10302734375,0.927160143852234,1.0,0.0,3.0,1.0,0.0
18000780,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9637356996536256,0.3101461231708526,0.2792785167694092,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9187605381011964,0.2731084823608398,0.2588890790939331,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9467957615852356,0.2952983379364013,0.2067232280969619,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8721576929092407,0.2352005094289779,0.2231441736221313,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7460594773292542,0.145529493689537,0.6575812697410583,284.8822326660156,284.95001220703125,297.2425537109375,295.0182800292969,297.2421569824219,297.2404479980469,284.8741149902344,1.0,0.3619026243686676,1.0,1.0,0.0,1.0,-1.951222538948059,1.9512195587158203,3.0726105251233093e-06,1.5071532726287842,0.8995299339294434,0.8995299339294434,0.0,55.35417175292969,34.0,58098.9609375,0.0,607.7357177734375,1.0,280.08367919921875,283.7805480957031,298.0634765625,301.869384765625,293.1499938964844,293.1499938964844,280.04998779296875,36116.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441562652587891,1.0,0.0,0.0,3.7618930339813232,3.761918067932129,9.442916848456662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.3271484375,0.0,1662.1553955078125,1895.4371337890625,0.0,2880.571044921875,0.928526759147644,1.0,0.0,3.0,1.0,0.0
18000840,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9877685904502868,0.3103567361831665,0.2793334126472473,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9482362866401672,0.2738871872425079,0.2594690918922424,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9738553762435912,0.295914888381958,0.2070408910512924,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8970438241958618,0.2359900623559951,0.2237317562103271,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.766323447227478,0.1460740715265274,0.6592352390289307,284.8891296386719,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2396545410156,284.8956298828125,1.0,0.3583438098430633,1.0,1.0,0.0,1.0,-1.9550594091415403,1.955056309700012,3.0845355922792805e-06,1.510152816772461,0.8842862844467163,0.8842862844467163,0.0,51.0396842956543,37.0,58059.68359375,0.0,596.2415771484375,1.0,280.05670166015625,283.809326171875,298.06329345703125,301.8345642089844,293.1499938964844,293.1499938964844,280.3500061035156,38384.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461105823516846,1.0,0.0,0.0,3.6926326751708975,3.692657470703125,9.098409918806284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.11328125,0.0,1599.1702880859375,1895.4371337890625,0.0,2898.855712890625,0.9164061546325684,1.0,0.0,3.0,1.0,0.0
18000900,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9990000128746032,0.3112694323062897,0.2759892642498016,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9697375893592834,0.27511066198349,0.2603486180305481,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9917586445808412,0.2970166504383087,0.2075761556625366,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9182184934616088,0.2371893376111984,0.2246099859476089,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7832993865013123,0.1468938887119293,0.6619342565536499,285.0430603027344,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2433776855469,285.05352783203125,1.0,0.3558785021305084,1.0,1.0,0.0,1.0,-1.955158352851868,1.95515525341034,3.085368007305078e-06,1.5105884075164795,0.9901354312896729,0.9901354312896729,0.0,48.14171600341797,37.0,57600.80078125,0.0,587.2308349609375,1.0,280.3033447265625,283.9722595214844,298.023193359375,301.653076171875,293.1499938964844,293.1499938964844,280.3500061035156,33684.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405701518058777,1.0,0.0,0.0,3.745100259780884,3.7451248168945312,9.358800525660628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.650390625,0.0,1623.7935791015625,1895.4371337890625,0.0,2847.042724609375,0.9270476698875428,1.0,0.0,3.0,1.0,0.0
18000960,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3137930929660797,0.2667811810970306,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.981390118598938,0.276496410369873,0.2615581750869751,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.298328697681427,0.2074157148599624,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9322888851165771,0.2385343164205551,0.225784495472908,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7939914464950562,0.1478224843740463,0.66567063331604,285.0257263183594,284.95001220703125,297.2587280273437,295.0633544921875,297.2579650878906,297.25341796875,285.0071716308594,1.0,0.3539718985557556,0.9211758971214294,0.9211758971214294,0.2000000029802322,1.0,-1.9531465768814087,1.7383794784545898,0.2147670686244964,1.2949222326278689,1.0,1.0,0.0,46.50211715698242,55.0,56096.23828125,0.0,579.1654052734375,1.0,280.3431091308594,283.8802185058594,298.0477905273437,301.71881103515625,293.1499938964844,293.1499938964844,280.04998779296875,32969.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392516374588013,1.0,0.0,0.0,3.8239712715148926,3.823996543884277,9.757139878274756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.3046875,0.0,1711.711181640625,1895.4371337890625,0.0,2834.723876953125,0.94214528799057,1.0,0.0,3.0,1.0,0.0
18001020,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.9990000128746032,0.3168004751205444,0.271157830953598,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.9786095023155212,0.2780310809612274,0.2633226215839386,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.9985798001289368,0.2996915578842163,0.2096297442913055,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.9292967319488524,0.2401611357927322,0.2275979071855545,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.7921414375305176,0.1490406394004821,0.6720010042190552,284.7633361816406,284.95001220703125,297.26641845703125,295.0934753417969,297.2610778808594,297.2555847167969,284.78302001953125,1.0,0.3578308224678039,0.7635276317596436,0.7635276317596436,0.6000000238418579,1.0,-1.9729334115982056,1.001456379890442,0.9714770317077636,0.5552485585212708,0.713869035243988,0.713869035243988,0.0,47.45631408691406,73.0,45758.1796875,0.0,595.531982421875,1.0,280.05889892578125,283.6293334960937,297.9836730957031,301.1904602050781,293.1499938964844,293.1499938964844,280.3500061035156,54997.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82503741979599,1.0,0.0,0.0,3.061787843704224,3.06181001663208,6.255233415686234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.0615234375,0.0,1091.1666259765625,1895.4371337890625,0.0,2702.29931640625,0.7990529537200928,1.0,0.0,3.0,1.0,0.0
18001080,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.9990000128746032,0.3168004751205444,0.271157830953598,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.9786095023155212,0.2780310809612274,0.2633226215839386,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.9985798001289368,0.2996915578842163,0.2096297442913055,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.9292967319488524,0.2401611357927322,0.2275979071855545,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.7921414375305176,0.1490406394004821,0.6720010042190552,284.7633361816406,284.95001220703125,297.26641845703125,295.0934753417969,297.2610778808594,297.2555847167969,284.78302001953125,1.0,0.3578308224678039,0.7635276317596436,0.7635276317596436,0.6000000238418579,1.0,-1.9729334115982056,1.001456379890442,0.9714770317077636,0.5552485585212708,0.713869035243988,0.713869035243988,0.0,47.45631408691406,73.0,45758.1796875,0.0,595.531982421875,1.0,280.05889892578125,283.6293334960937,297.9836730957031,301.1904602050781,293.1499938964844,293.1499938964844,280.3500061035156,54997.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82503741979599,1.0,0.0,0.0,3.061787843704224,3.06181001663208,6.255233415686234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.0615234375,0.0,1091.1666259765625,1895.4371337890625,0.0,2702.29931640625,0.7990529537200928,1.0,0.0,3.0,1.0,0.0
18001140,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9871745109558104,0.3164554834365845,0.2852510213851928,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9483157396316528,0.2805694341659546,0.2656066715717315,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9725340008735656,0.3017503023147583,0.2109841406345367,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8982692360877991,0.2426594495773315,0.2298836857080459,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7683454155921936,0.1508066803216934,0.6800147891044617,284.9222106933594,284.95001220703125,297.2715759277344,295.12225341796875,297.26129150390625,297.2542419433594,284.9200134277344,1.0,0.3678294420242309,0.6058794260025024,0.6058794260025024,1.0,1.0,-2.005789995193481,0.814851701259613,1.1909383535385132,0.3620238900184631,0.7607909440994263,0.7607909440994263,0.0,53.164432525634766,91.0,42828.62109375,0.0,640.0687255859375,1.0,280.33447265625,283.73974609375,297.8979187011719,300.6907653808594,293.1499938964844,293.1499938964844,280.6499938964844,38869.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726353406906128,1.0,0.0,0.0,3.008294105529785,3.008312940597534,6.038567335053813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.0439453125,0.0,947.2572631835938,1895.4371337890625,0.0,2224.276123046875,0.7672498226165771,1.0,0.0,3.0,1.0,0.0
18001200,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9871745109558104,0.3164554834365845,0.2852510213851928,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9483157396316528,0.2805694341659546,0.2656066715717315,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9725340008735656,0.3017503023147583,0.2109841406345367,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8982692360877991,0.2426594495773315,0.2298836857080459,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7683454155921936,0.1508066803216934,0.6800147891044617,284.9222106933594,284.95001220703125,297.2715759277344,295.12225341796875,297.26129150390625,297.2542419433594,284.9200134277344,1.0,0.3678294420242309,0.6058794260025024,0.6058794260025024,1.0,1.0,-2.005789995193481,0.814851701259613,1.1909383535385132,0.3620238900184631,0.7607909440994263,0.7607909440994263,0.0,53.164432525634766,91.0,42828.62109375,0.0,640.0687255859375,1.0,280.33447265625,283.73974609375,297.8979187011719,300.6907653808594,293.1499938964844,293.1499938964844,280.6499938964844,38869.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726353406906128,1.0,0.0,0.0,3.008294105529785,3.008312940597534,6.038567335053813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.0439453125,0.0,947.2572631835938,1895.4371337890625,0.0,2224.276123046875,0.7672498226165771,1.0,0.0,3.0,1.0,0.0
18001260,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9344975352287292,0.3167982995510101,0.2854667603969574,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8964038491249084,0.2835865318775177,0.2687845528125763,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9197051525115968,0.3044584691524505,0.2131020873785019,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8542678356170654,0.2455921173095703,0.2329879999160766,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7331311702728271,0.1529078781604766,0.6910755038261414,285.0208435058594,284.95001220703125,297.274658203125,295.1498718261719,297.2674865722656,297.26239013671875,285.01861572265625,1.0,0.3811170756816864,0.629732608795166,0.629732608795166,1.0,1.0,-2.030224323272705,0.838006317615509,1.1922180652618408,0.379441350698471,0.859908401966095,0.859908401966095,0.0,64.0251235961914,109.0,43026.1640625,0.0,696.5110473632812,1.0,280.6351318359375,283.83795166015625,298.019287109375,300.7449035644531,293.1499938964844,293.1499938964844,280.95001220703125,31091.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423778772354126,1.0,0.0,0.0,3.2116618156433105,3.2116808891296387,6.882606271574332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.84521484375,0.0,1065.6754150390625,1895.4371337890625,0.0,1959.8807373046875,0.8034505248069763,1.0,0.0,3.0,1.0,0.0
18001320,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9344975352287292,0.3167982995510101,0.2854667603969574,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8964038491249084,0.2835865318775177,0.2687845528125763,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9197051525115968,0.3044584691524505,0.2131020873785019,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8542678356170654,0.2455921173095703,0.2329879999160766,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7331311702728271,0.1529078781604766,0.6910755038261414,285.0208435058594,284.95001220703125,297.274658203125,295.1498718261719,297.2674865722656,297.26239013671875,285.01861572265625,1.0,0.3811170756816864,0.629732608795166,0.629732608795166,1.0,1.0,-2.030224323272705,0.838006317615509,1.1922180652618408,0.379441350698471,0.859908401966095,0.859908401966095,0.0,64.0251235961914,109.0,43026.1640625,0.0,696.5110473632812,1.0,280.6351318359375,283.83795166015625,298.019287109375,300.7449035644531,293.1499938964844,293.1499938964844,280.95001220703125,31091.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423778772354126,1.0,0.0,0.0,3.2116618156433105,3.2116808891296387,6.882606271574332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.84521484375,0.0,1065.6754150390625,1895.4371337890625,0.0,1959.8807373046875,0.8034505248069763,1.0,0.0,3.0,1.0,0.0
18001380,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8870146870613098,0.3181901574134826,0.2870227396488189,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8563624620437622,0.286695271730423,0.2721969187259674,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8762832880020142,0.3072543740272522,0.2154059261083603,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8189970850944519,0.2486229240894317,0.2363279908895492,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.7026860117912292,0.1551190763711929,0.7032623887062073,285.10205078125,284.95001220703125,297.2760925292969,295.17645263671875,297.2744140625,297.27313232421875,285.0975646972656,1.0,0.3965828120708465,0.6535857915878296,0.6535857915878296,1.0,1.0,-2.057603120803833,0.8647742867469788,1.1928290128707886,0.4000568389892578,1.0,1.0,0.0,77.46417236328125,127.0,43629.32421875,0.0,766.060302734375,1.0,280.93865966796875,283.9086608886719,298.1499328613281,300.9189147949219,293.1499938964844,293.1499938964844,280.6499938964844,28002.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735343873500824,1.0,0.0,0.0,3.5172739028930664,3.5172951221466064,8.254783097072504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.70556640625,0.0,1332.794189453125,1895.4371337890625,0.0,1900.0552978515625,0.8693689107894897,1.0,0.0,3.0,1.0,0.0
18001440,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8870146870613098,0.3181901574134826,0.2870227396488189,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8563624620437622,0.286695271730423,0.2721969187259674,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8762832880020142,0.3072543740272522,0.2154059261083603,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8189970850944519,0.2486229240894317,0.2363279908895492,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.7026860117912292,0.1551190763711929,0.7032623887062073,285.10205078125,284.95001220703125,297.2760925292969,295.17645263671875,297.2744140625,297.27313232421875,285.0975646972656,1.0,0.3965828120708465,0.6535857915878296,0.6535857915878296,1.0,1.0,-2.057603120803833,0.8647742867469788,1.1928290128707886,0.4000568389892578,1.0,1.0,0.0,77.46417236328125,127.0,43629.32421875,0.0,766.060302734375,1.0,280.93865966796875,283.9086608886719,298.1499328613281,300.9189147949219,293.1499938964844,293.1499938964844,280.6499938964844,28002.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735343873500824,1.0,0.0,0.0,3.5172739028930664,3.5172951221466064,8.254783097072504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.70556640625,0.0,1332.794189453125,1895.4371337890625,0.0,1900.0552978515625,0.8693689107894897,1.0,0.0,3.0,1.0,0.0
18001500,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8676764965057373,0.3185183703899383,0.2878278195858001,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8395589590072632,0.2879563570022583,0.273842304944992,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8580953478813171,0.3082790076732635,0.2164881229400634,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.802773118019104,0.249886617064476,0.2379543483257293,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6880480051040649,0.156072586774826,0.7093412280082703,284.9371643066406,284.95001220703125,297.2763671875,295.1893920898437,297.2757873535156,297.275390625,284.92059326171875,1.0,0.4048109948635101,0.6655123233795166,0.6655123233795166,1.0,1.0,-2.0711026191711426,0.8771776556968689,1.193924903869629,0.4094575643539428,0.9213141202926636,0.9213141202926636,0.0,85.03755187988281,127.0,44991.85546875,0.0,804.3492431640625,1.0,280.6998596191406,283.7098083496094,298.2627868652344,301.2349548339844,293.1499938964844,293.1499938964844,280.6499938964844,31416.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480909824371338,1.0,0.0,0.0,3.596109390258789,3.596132040023804,8.628971954749431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.11572265625,0.0,1440.2467041015625,1895.4371337890625,0.0,2008.958251953125,0.8881292939186096,1.0,0.0,3.0,1.0,0.0
18001560,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8495986461639404,0.3184749186038971,0.2881973385810852,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8238621950149536,0.2889422178268432,0.275179922580719,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8412144780158997,0.3089751303195953,0.2172861099243164,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7864965200424194,0.2509060204029083,0.2393145859241485,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6740198731422424,0.1568520963191986,0.7146268486976624,284.8938293457031,284.95001220703125,297.2763671875,295.2021179199219,297.2754211425781,297.27471923828125,284.8963623046875,1.0,0.413138210773468,0.664909303188324,0.664909303188324,1.0,1.0,-2.08209490776062,0.8824066519737244,1.1996883153915403,0.4122298955917358,0.8769243359565735,0.8769243359565735,0.0,93.2790756225586,115.0,45143.38671875,0.0,843.2496948242188,1.0,280.6578063964844,283.68756103515625,298.2784118652344,301.247314453125,293.1499938964844,293.1499938964844,280.95001220703125,35840.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563729286193848,1.0,0.0,0.0,3.558792352676392,3.5588154792785645,8.450814448224264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.25537109375,0.0,1432.8795166015625,1895.4371337890625,0.0,2080.835693359375,0.8840571641921997,1.0,0.0,3.0,1.0,0.0
18001620,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8388532996177673,0.3197675049304962,0.2891788482666015,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8150602579116821,0.2916705310344696,0.2777438461780548,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8317388892173767,0.3113177716732025,0.2188700437545776,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7777465581893921,0.2536065280437469,0.2418820112943649,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6668398976325989,0.1588263213634491,0.7239124178886414,285.04693603515625,284.95001220703125,297.27593994140625,295.2270202636719,297.2784729003906,297.2802734375,285.0447692871094,1.0,0.4201653599739074,0.663703203201294,0.663703203201294,1.0,1.0,-2.102489471435547,0.891350507736206,1.2111389636993408,0.4165024161338806,1.0,1.0,0.0,99.70439910888672,103.0,45075.18359375,0.0,884.7286987304688,1.0,280.9427185058594,283.8331298828125,298.23126220703125,301.1377258300781,293.1499938964844,293.1499938964844,280.6499938964844,31347.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531629204750061,1.0,0.0,0.0,3.730037450790405,3.730061292648315,9.283668873649732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.6484375,0.0,1588.4798583984375,1895.4371337890625,0.0,2052.876953125,0.9198471903800964,1.0,0.0,3.0,1.0,0.0
18001680,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8388532996177673,0.3197675049304962,0.2891788482666015,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8150602579116821,0.2916705310344696,0.2777438461780548,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8317388892173767,0.3113177716732025,0.2188700437545776,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7777465581893921,0.2536065280437469,0.2418820112943649,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6668398976325989,0.1588263213634491,0.7239124178886414,285.04693603515625,284.95001220703125,297.27593994140625,295.2270202636719,297.2784729003906,297.2802734375,285.0447692871094,1.0,0.4201653599739074,0.663703203201294,0.663703203201294,1.0,1.0,-2.102489471435547,0.891350507736206,1.2111389636993408,0.4165024161338806,1.0,1.0,0.0,99.70439910888672,103.0,45075.18359375,0.0,884.7286987304688,1.0,280.9427185058594,283.8331298828125,298.23126220703125,301.1377258300781,293.1499938964844,293.1499938964844,280.6499938964844,31347.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531629204750061,1.0,0.0,0.0,3.730037450790405,3.730061292648315,9.283668873649732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.6484375,0.0,1588.4798583984375,1895.4371337890625,0.0,2052.876953125,0.9198471903800964,1.0,0.0,3.0,1.0,0.0
18001740,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8407422304153442,0.3203834891319275,0.2899989187717438,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8181695342063904,0.2937740087509155,0.279889315366745,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8344066739082336,0.3129706680774688,0.2201800942420959,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7812408208847046,0.255741685628891,0.244031935930252,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.670307457447052,0.1604599952697754,0.7315693497657776,284.8692932128906,284.95001220703125,297.2753601074219,295.2483825683594,297.2790832519531,297.2818298339844,284.87255859375,1.0,0.4218367338180542,0.6626418232917786,0.6626418232917786,1.0,1.0,-2.119408130645752,0.8987222909927368,1.2206857204437256,0.4200539588928222,0.8820449709892273,0.8820449709892273,0.0,99.5533676147461,103.0,46179.7734375,0.0,899.9161987304688,1.0,280.6611633300781,283.64569091796875,298.3064270019531,301.3568115234375,293.1499938964844,293.1499938964844,280.6499938964844,37862.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672129273414612,1.0,0.0,0.0,3.694138288497925,3.694163084030152,9.10583139557275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.81591796875,0.0,1596.9364013671875,1895.4371337890625,0.0,2176.12939453125,0.9156329035758972,1.0,0.0,3.0,1.0,0.0
18001800,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8413875699043274,0.3204552829265594,0.2900301516056061,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8189845681190491,0.2940488457679748,0.2801244854927063,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8351619243621826,0.313179612159729,0.2203067243099212,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7821256518363953,0.2560226619243622,0.2442743629217147,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6711373925209045,0.1606763899326324,0.7324489951133728,284.8770446777344,284.95001220703125,297.2752990722656,295.2512512207031,297.279052734375,297.2818603515625,284.8810729980469,1.0,0.4218045175075531,0.6624971032142639,0.6624971032142639,1.0,1.0,-2.121227979660034,0.8995014429092407,1.221726417541504,0.4204102754592895,0.8809868097305298,0.8809868097305298,0.0,99.27735137939452,91.0,46191.03515625,0.0,900.6233520507812,1.0,280.65728759765625,283.6541442871094,298.3018798828125,301.345947265625,293.1499938964844,293.1499938964844,280.95001220703125,38082.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677831053733826,1.0,0.0,0.0,3.679365396499634,3.679390192031861,9.033147989612188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.0478515625,0.0,1581.79443359375,1895.4371337890625,0.0,2181.17724609375,0.9130225777626038,1.0,0.0,3.0,1.0,0.0
18001860,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8533620834350586,0.3223147094249725,0.2910956442356109,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8316153287887573,0.2971550524234772,0.2825619280338287,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8477194905281067,0.3158948123455047,0.2217980027198791,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.795750081539154,0.2590923011302948,0.2467075586318969,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.6836183071136475,0.1629931181669235,0.7409669160842896,285.0530700683594,284.95001220703125,297.2748413085937,295.2749938964844,297.283935546875,297.29058837890625,285.0526733398437,1.0,0.4199821054935455,0.6618226170539856,0.6618226170539856,1.0,1.0,-2.1403729915618896,0.908122420310974,1.232250452041626,0.4245551824569702,1.0,1.0,0.0,94.36800384521484,79.0,45960.3515625,0.0,900.7950439453124,1.0,280.9432067871094,283.826171875,298.2593688964844,301.21923828125,293.1499938964844,293.1499938964844,280.6499938964844,32699.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601672410964966,1.0,0.0,0.0,3.81035041809082,3.810375452041626,9.6877545274765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.43115234375,0.0,1693.210205078125,1895.4371337890625,0.0,2114.039794921875,0.9387913942337036,1.0,0.0,3.0,1.0,0.0
18001920,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8533620834350586,0.3223147094249725,0.2910956442356109,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8316153287887573,0.2971550524234772,0.2825619280338287,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8477194905281067,0.3158948123455047,0.2217980027198791,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.795750081539154,0.2590923011302948,0.2467075586318969,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.6836183071136475,0.1629931181669235,0.7409669160842896,285.0530700683594,284.95001220703125,297.2748413085937,295.2749938964844,297.283935546875,297.29058837890625,285.0526733398437,1.0,0.4199821054935455,0.6618226170539856,0.6618226170539856,1.0,1.0,-2.1403729915618896,0.908122420310974,1.232250452041626,0.4245551824569702,1.0,1.0,0.0,94.36800384521484,79.0,45960.3515625,0.0,900.7950439453124,1.0,280.9432067871094,283.826171875,298.2593688964844,301.21923828125,293.1499938964844,293.1499938964844,280.6499938964844,32699.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601672410964966,1.0,0.0,0.0,3.81035041809082,3.810375452041626,9.6877545274765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.43115234375,0.0,1693.210205078125,1895.4371337890625,0.0,2114.039794921875,0.9387913942337036,1.0,0.0,3.0,1.0,0.0
18001980,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8735309839248657,0.3234336078166961,0.292099118232727,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8517748713493347,0.2999026179313659,0.2850210666656494,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8684446811676025,0.3180937767028808,0.22327621281147,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8165114521980286,0.2618745267391205,0.2491738945245742,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7030742168426514,0.1652115434408188,0.7498331665992737,284.88818359375,284.95001220703125,297.27508544921875,295.29840087890625,297.2865600585937,297.2950439453125,284.8914794921875,1.0,0.4161176979541778,0.661148190498352,0.661148190498352,1.0,1.0,-2.15992283821106,0.9169145226478576,1.243008375167847,0.4289149641990661,0.902063488960266,0.902063488960266,0.0,86.83150482177734,67.0,47161.13671875,0.0,891.6282958984375,1.0,280.6569519042969,283.6473693847656,298.3399963378906,301.4399719238281,293.1499938964844,293.1499938964844,280.3500061035156,37875.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772951066493988,1.0,0.0,0.0,3.76586651802063,3.7658920288085938,9.462875709687068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.564453125,0.0,1680.414794921875,1895.4371337890625,0.0,2227.0888671875,0.9321675300598145,1.0,0.0,3.0,1.0,0.0
18002040,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8735309839248657,0.3234336078166961,0.292099118232727,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8517748713493347,0.2999026179313659,0.2850210666656494,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8684446811676025,0.3180937767028808,0.22327621281147,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8165114521980286,0.2618745267391205,0.2491738945245742,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7030742168426514,0.1652115434408188,0.7498331665992737,284.88818359375,284.95001220703125,297.27508544921875,295.29840087890625,297.2865600585937,297.2950439453125,284.8914794921875,1.0,0.4161176979541778,0.661148190498352,0.661148190498352,1.0,1.0,-2.15992283821106,0.9169145226478576,1.243008375167847,0.4289149641990661,0.902063488960266,0.902063488960266,0.0,86.83150482177734,67.0,47161.13671875,0.0,891.6282958984375,1.0,280.6569519042969,283.6473693847656,298.3399963378906,301.4399719238281,293.1499938964844,293.1499938964844,280.3500061035156,37875.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772951066493988,1.0,0.0,0.0,3.76586651802063,3.7658920288085938,9.462875709687068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.564453125,0.0,1680.414794921875,1895.4371337890625,0.0,2227.0888671875,0.9321675300598145,1.0,0.0,3.0,1.0,0.0
18002100,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.88626629114151,0.3238309919834137,0.2923223078250885,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8645606637001038,0.3011571764945984,0.2860549688339233,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8815391063690186,0.3190353810787201,0.2238290458917617,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.828349232673645,0.2631635367870331,0.2502366900444031,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.7145490050315857,0.1662589907646179,0.7537546157836914,284.7943725585937,284.95001220703125,297.2756042480469,295.3099975585937,297.2873229980469,297.2960510253906,284.79217529296875,1.0,0.413574069738388,0.6608109474182129,0.6608109474182129,1.0,1.0,-2.168083667755127,0.9205603003501892,1.2475234270095823,0.4306795001029968,0.8058833479881287,0.8058833479881287,0.0,82.54328155517578,67.0,47791.08984375,0.0,883.5186767578125,1.0,280.3981628417969,283.5375061035156,298.3719482421875,301.5862731933594,293.1499938964844,293.1499938964844,280.3500061035156,42933.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802868485450745,1.0,0.0,0.0,3.6362788677215576,3.6363041400909424,8.822825066090445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.77294921875,0.0,1569.64208984375,1895.4371337890625,0.0,2292.7158203125,0.9041677117347716,1.0,0.0,3.0,1.0,0.0
18002160,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9014583826065063,0.3243848085403442,0.2925024330615997,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8799340724945068,0.3024978041648865,0.2870435714721679,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8971326947212219,0.3200799524784088,0.2243397980928421,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8421895503997803,0.2645293474197387,0.2512595653533935,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7268162965774536,0.1673571616411209,0.7575410008430481,284.87518310546875,284.95001220703125,297.2764587402344,295.3215637207031,297.2886047363281,297.2976379394531,284.8833923339844,1.0,0.4107271730899811,0.6604281067848206,0.6604281067848206,1.0,1.0,-2.1758761405944824,0.9240133166313172,1.2518627643585205,0.4323190152645111,0.8188996315002441,0.8188996315002441,0.0,77.93526458740234,55.0,47569.5703125,0.0,873.8076782226562,1.0,280.3581848144531,283.6335144042969,298.34442138671875,301.4818420410156,293.1499938964844,293.1499938964844,280.6499938964844,42508.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807925343513489,1.0,0.0,0.0,3.465564012527466,3.4655873775482178,8.013848855625838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.251953125,0.0,1383.731201171875,1895.4371337890625,0.0,2297.259033203125,0.871199905872345,1.0,0.0,3.0,1.0,0.0
18002220,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9515234231948853,0.3268922567367553,0.2940031290054321,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.927843987941742,0.3061544895172119,0.2897906601428985,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9474930763244628,0.3233340680599212,0.2260563373565673,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8846936821937561,0.2681371867656708,0.2539862990379333,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7623916268348694,0.170188158750534,0.7672842741012573,285.031005859375,284.95001220703125,297.2794189453125,295.3446350097656,297.2969970703125,297.31005859375,285.0294189453125,1.0,0.4046949446201324,0.6596623659133911,0.6596623659133911,1.0,1.0,-2.1980109214782715,0.9339762330055236,1.2640347480773926,0.4371686577796936,0.9487349987030028,0.9487349987030028,0.0,67.2179946899414,43.0,47583.44140625,0.0,854.6829833984375,1.0,280.6416015625,283.7745361328125,298.3135681152344,301.3670654296875,293.1499938964844,293.1499938964844,280.3500061035156,32456.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697937488555908,1.0,0.0,0.0,3.632025718688965,3.6320488452911377,8.802197726254235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.9462890625,0.0,1486.88134765625,1895.4371337890625,0.0,2199.007080078125,0.8986638784408569,1.0,0.0,3.0,1.0,0.0
18002280,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9515234231948853,0.3268922567367553,0.2940031290054321,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.927843987941742,0.3061544895172119,0.2897906601428985,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9474930763244628,0.3233340680599212,0.2260563373565673,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8846936821937561,0.2681371867656708,0.2539862990379333,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7623916268348694,0.170188158750534,0.7672842741012573,285.031005859375,284.95001220703125,297.2794189453125,295.3446350097656,297.2969970703125,297.31005859375,285.0294189453125,1.0,0.4046949446201324,0.6596623659133911,0.6596623659133911,1.0,1.0,-2.1980109214782715,0.9339762330055236,1.2640347480773926,0.4371686577796936,0.9487349987030028,0.9487349987030028,0.0,67.2179946899414,43.0,47583.44140625,0.0,854.6829833984375,1.0,280.6416015625,283.7745361328125,298.3135681152344,301.3670654296875,293.1499938964844,293.1499938964844,280.3500061035156,32456.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697937488555908,1.0,0.0,0.0,3.632025718688965,3.6320488452911377,8.802197726254235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.9462890625,0.0,1486.88134765625,1895.4371337890625,0.0,2199.007080078125,0.8986638784408569,1.0,0.0,3.0,1.0,0.0
18002340,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9906882047653198,0.3286866545677185,0.2954045832157135,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9732612371444702,0.309267908334732,0.292644202709198,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.988427758216858,0.3260368406772613,0.227809190750122,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9284288883209229,0.2712844908237457,0.256849080324173,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7985039949417114,0.1727838516235351,0.7781144976615906,284.9041748046875,284.95001220703125,297.28448486328125,295.3677978515625,297.30279541015625,297.31646728515625,284.9049072265625,1.0,0.3973980844020843,0.6588966846466064,0.6588966846466064,1.0,1.0,-2.19353461265564,0.9307504892349244,1.2627840042114258,0.4390601813793182,0.8511016368865967,0.8511016368865967,0.0,59.51587677001953,61.0,48340.37890625,0.0,832.2479858398438,1.0,280.35760498046875,283.6353759765625,298.4006652832031,301.58599853515625,293.1499938964844,293.1499938964844,280.6499938964844,38785.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780863344669342,1.0,0.0,0.0,3.5322377681732178,3.5322611331939697,8.325170597345277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.12109375,0.0,1426.2225341796875,1895.4371337890625,0.0,2297.89501953125,0.881474494934082,1.0,0.0,3.0,1.0,0.0
