time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002400,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9906882047653198,0.3286866545677185,0.2954045832157135,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9732612371444702,0.309267908334732,0.292644202709198,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.988427758216858,0.3260368406772613,0.227809190750122,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9284288883209229,0.2712844908237457,0.256849080324173,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7985039949417114,0.1727838516235351,0.7781144976615906,284.9041748046875,284.95001220703125,297.28448486328125,295.3677978515625,297.30279541015625,297.31646728515625,284.9049072265625,1.0,0.3973980844020843,0.6588966846466064,0.6588966846466064,1.0,1.0,-2.19353461265564,0.9307504892349244,1.2627840042114258,0.4390601813793182,0.8511016368865967,0.8511016368865967,0.0,59.51587677001953,61.0,48340.37890625,0.0,832.2479858398438,1.0,280.35760498046875,283.6353759765625,298.4006652832031,301.58599853515625,293.1499938964844,293.1499938964844,280.6499938964844,38785.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780863344669342,1.0,0.0,0.0,3.5322377681732178,3.5322611331939697,8.325170597345277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.12109375,0.0,1426.2225341796875,1895.4371337890625,0.0,2297.89501953125,0.881474494934082,1.0,0.0,3.0,1.0,0.0
18002460,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9990000128746032,0.3336779475212097,0.2859322130680084,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9956974387168884,0.3129636943340301,0.2957414984703064,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9990000128746032,0.331021100282669,0.2223917096853256,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9576345086097716,0.2749646306037903,0.2599564492702484,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8212946057319641,0.1757819205522537,0.7900517582893372,285.04083251953125,284.95001220703125,297.29205322265625,295.39117431640625,297.3144836425781,297.33123779296875,285.03887939453125,1.0,0.4003258049488067,0.6581819653511047,0.6581819653511047,1.0,1.0,-2.2256016731262207,0.9461103081703186,1.2794914245605469,0.4428832232952118,0.9769721031188964,0.9769721031188964,0.0,56.61454391479492,81.0,48287.703125,0.0,840.6617431640625,1.0,280.6424560546875,283.771240234375,298.37017822265625,301.47021484375,293.1499938964844,293.1499938964844,280.3500061035156,31953.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724923491477966,1.0,0.0,0.0,3.691143989562988,3.6911675930023193,9.091075412470672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.2255859375,0.0,1548.81201171875,1895.4371337890625,0.0,2223.002685546875,0.911526083946228,1.0,0.0,3.0,1.0,0.0
18002520,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9990000128746032,0.3336779475212097,0.2859322130680084,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9956974387168884,0.3129636943340301,0.2957414984703064,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9990000128746032,0.331021100282669,0.2223917096853256,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9576345086097716,0.2749646306037903,0.2599564492702484,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8212946057319641,0.1757819205522537,0.7900517582893372,285.04083251953125,284.95001220703125,297.29205322265625,295.39117431640625,297.3144836425781,297.33123779296875,285.03887939453125,1.0,0.4003258049488067,0.6581819653511047,0.6581819653511047,1.0,1.0,-2.2256016731262207,0.9461103081703186,1.2794914245605469,0.4428832232952118,0.9769721031188964,0.9769721031188964,0.0,56.61454391479492,81.0,48287.703125,0.0,840.6617431640625,1.0,280.6424560546875,283.771240234375,298.37017822265625,301.47021484375,293.1499938964844,293.1499938964844,280.3500061035156,31953.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724923491477966,1.0,0.0,0.0,3.691143989562988,3.6911675930023193,9.091075412470672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.2255859375,0.0,1548.81201171875,1895.4371337890625,0.0,2223.002685546875,0.911526083946228,1.0,0.0,3.0,1.0,0.0
18002580,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.3358689248561859,0.2982661426067352,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9876317977905272,0.3161771893501282,0.2990285754203796,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.3343281149864197,0.2319727540016174,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9473746418952942,0.2782171964645386,0.2632605731487274,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8146796822547913,0.1785404980182647,0.8032886981964111,284.9171447753906,284.95001220703125,297.3026123046875,295.4149169921875,297.322265625,297.3371276855469,284.92352294921875,1.0,0.4106314182281494,0.657467246055603,0.657467246055603,1.0,1.0,-2.275663614273072,0.9691577553749084,1.306505799293518,0.4544443190097809,0.88752281665802,0.88752281665802,0.0,60.19569396972656,101.0,49919.453125,0.0,902.666015625,1.0,280.35699462890625,283.6302490234375,298.4555358886719,301.7104187011719,293.1499938964844,293.1499938964844,280.6499938964844,37428.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848231792449951,1.0,0.0,0.0,3.639946222305298,3.639970302581787,8.840630130180216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.0419921875,0.0,1532.6673583984375,1895.4371337890625,0.0,2333.55126953125,0.9044460654258728,1.0,0.0,3.0,1.0,0.0
18002640,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.3358689248561859,0.2982661426067352,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9876317977905272,0.3161771893501282,0.2990285754203796,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.3343281149864197,0.2319727540016174,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9473746418952942,0.2782171964645386,0.2632605731487274,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8146796822547913,0.1785404980182647,0.8032886981964111,284.9171447753906,284.95001220703125,297.3026123046875,295.4149169921875,297.322265625,297.3371276855469,284.92352294921875,1.0,0.4106314182281494,0.657467246055603,0.657467246055603,1.0,1.0,-2.275663614273072,0.9691577553749084,1.306505799293518,0.4544443190097809,0.88752281665802,0.88752281665802,0.0,60.19569396972656,101.0,49919.453125,0.0,902.666015625,1.0,280.35699462890625,283.6302490234375,298.4555358886719,301.7104187011719,293.1499938964844,293.1499938964844,280.6499938964844,37428.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848231792449951,1.0,0.0,0.0,3.639946222305298,3.639970302581787,8.840630130180216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.0419921875,0.0,1532.6673583984375,1895.4371337890625,0.0,2333.55126953125,0.9044460654258728,1.0,0.0,3.0,1.0,0.0
18002700,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9832233786582948,0.3357959389686584,0.3023469448089599,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9659051895141602,0.3179952502250671,0.300760418176651,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.982312262058258,0.3351649045944214,0.2344063371419906,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9214595556259156,0.2800254225730896,0.2650053203105926,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7957573533058167,0.1800060421228408,0.8103403449058533,285.0705871582031,284.95001220703125,297.30914306640625,295.4269714355469,297.325927734375,297.338623046875,285.0790405273437,1.0,0.4175805449485779,0.6571098566055298,0.6571098566055298,1.0,1.0,-2.295771598815918,0.9783258438110352,1.3174458742141724,0.4592911303043365,1.0,1.0,0.0,65.28880310058594,101.0,49709.92578125,0.0,942.722900390625,1.0,280.6024475097656,283.7862243652344,298.4115295410156,301.5519714355469,293.1499938964844,293.1499938964844,280.6499938964844,32593.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802354693412781,1.0,0.0,0.0,3.720231771469116,3.7202558517456055,9.234922799805644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.54248046875,0.0,1586.739501953125,1895.4371337890625,0.0,2292.25439453125,0.920462131500244,1.0,0.0,3.0,1.0,0.0
18002760,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.955616056919098,0.3363644778728485,0.3028410971164703,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9373360872268676,0.3199923634529114,0.3028237521648407,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.955318033695221,0.3364064395427704,0.2353382855653762,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8945673108100891,0.2819924354553222,0.2670473456382751,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.774390459060669,0.1815677285194397,0.8183200359344482,285.0935974121094,284.95001220703125,297.3166198730469,295.43914794921875,297.3314514160156,297.3427734375,285.0944519042969,1.0,0.4251347482204437,0.6563387513160706,0.6563387513160706,1.0,1.0,-2.3124141693115234,0.985668420791626,1.326745867729187,0.4630040228366852,1.0,1.0,0.0,71.83349609375,121.0,50115.9609375,0.0,985.2653198242188,1.0,280.6430358886719,283.7947082519531,298.4358215332031,301.6443786621094,293.1499938964844,293.1499938964844,280.3500061035156,32531.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802203893661499,1.0,0.0,0.0,3.7995409965515137,3.79956579208374,9.632866522224504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.537109375,0.0,1678.9737548828125,1895.4371337890625,0.0,2292.119140625,0.9362993836402892,1.0,0.0,3.0,1.0,0.0
18002820,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8990749716758728,0.3371247351169586,0.3042054176330566,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8857008218765259,0.3231696188449859,0.3066521286964416,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8999319076538086,0.3383679389953613,0.2372609972953796,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8498193025588989,0.2852019667625427,0.2708808183670044,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7378381490707397,0.184192955493927,0.8336038589477539,284.9203491210937,284.95001220703125,297.33453369140625,295.46405029296875,297.3400573730469,297.34454345703125,284.9225158691406,1.0,0.4416417479515075,0.6547965407371521,0.6547965407371521,1.0,1.0,-2.343930244445801,0.9995092749595642,1.3444210290908811,0.4698092341423034,0.9402826428413392,0.9402826428413392,0.0,87.45518493652344,139.0,51796.1015625,0.0,1080.660888671875,1.0,280.3558044433594,283.5956420898437,298.5156555175781,301.897705078125,293.1499938964844,293.1499938964844,280.04998779296875,36002.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946600914001465,1.0,0.0,0.0,3.8193650245666495,3.819390773773194,9.733647630127962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.861328125,0.0,1729.906005859375,1895.4371337890625,0.0,2422.70751953125,0.9430091381072998,1.0,0.0,3.0,1.0,0.0
18002880,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8990749716758728,0.3371247351169586,0.3042054176330566,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8857008218765259,0.3231696188449859,0.3066521286964416,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8999319076538086,0.3383679389953613,0.2372609972953796,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8498193025588989,0.2852019667625427,0.2708808183670044,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7378381490707397,0.184192955493927,0.8336038589477539,284.9203491210937,284.95001220703125,297.33453369140625,295.46405029296875,297.3400573730469,297.34454345703125,284.9225158691406,1.0,0.4416417479515075,0.6547965407371521,0.6547965407371521,1.0,1.0,-2.343930244445801,0.9995092749595642,1.3444210290908811,0.4698092341423034,0.9402826428413392,0.9402826428413392,0.0,87.45518493652344,139.0,51796.1015625,0.0,1080.660888671875,1.0,280.3558044433594,283.5956420898437,298.5156555175781,301.897705078125,293.1499938964844,293.1499938964844,280.04998779296875,36002.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946600914001465,1.0,0.0,0.0,3.8193650245666495,3.819390773773194,9.733647630127962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.861328125,0.0,1729.906005859375,1895.4371337890625,0.0,2422.70751953125,0.9430091381072998,1.0,0.0,3.0,1.0,0.0
18002940,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8601785898208618,0.3377764821052551,0.3053013384342193,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8498018980026245,0.3257632851600647,0.3097406923770904,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8618384599685669,0.3400250673294067,0.2388472557067871,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8177386522293091,0.2878609001636505,0.2740349471569061,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7106942534446716,0.1863547563552856,0.8464223742485046,284.8731689453125,284.95001220703125,297.3558349609375,295.4886779785156,297.3479309082031,297.3424377441406,284.8810729980469,1.0,0.4576797485351562,0.6533160209655762,0.6533160209655762,1.0,1.0,-2.3700509071350098,1.01085102558136,1.3592000007629397,0.4752706587314605,0.8488622903823853,0.8488622903823853,0.0,104.12105560302734,139.0,52593.68359375,0.0,1176.6229248046875,1.0,280.0582580566406,283.5382995605469,298.52459716796875,301.97479248046875,293.1499938964844,293.1499938964844,280.04998779296875,41281.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042993545532227,1.0,0.0,0.0,3.605527400970459,3.6055519580841056,8.674228979543841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.10546875,0.0,1523.2891845703125,1895.4371337890625,0.0,2510.79833984375,0.9002902507781982,1.0,0.0,3.0,1.0,0.0
18003000,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8588265776634216,0.3378323316574096,0.3053565621376037,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8485618233680725,0.3258856534957886,0.3098703622817993,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8605114221572876,0.3401154577732086,0.2389176487922668,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8165805339813232,0.2879840731620788,0.2741669118404388,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7096388339996338,0.1864517480134964,0.846951425075531,284.879150390625,284.95001220703125,297.3568420410156,295.48974609375,297.3483581542969,297.34246826171875,284.885986328125,1.0,0.4583497643470764,0.6532543301582336,0.6532543301582336,1.0,1.0,-2.3711514472961426,1.0113294124603271,1.3598220348358154,0.4754973948001861,0.8508803248405457,0.8508803248405457,0.0,104.82720947265624,142.0,52618.1875,0.0,1180.7269287109375,1.0,280.05718994140625,283.542236328125,298.5223693847656,301.9701538085937,293.1499938964844,293.1499938964844,280.3500061035156,40936.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042493462562561,1.0,0.0,0.0,3.603214025497437,3.603238344192505,8.663101880301838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.43896484375,0.0,1518.2010498046875,1895.4371337890625,0.0,2510.339111328125,0.8995569944381714,1.0,0.0,3.0,1.0,0.0
18003060,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.840829610824585,0.3402615487575531,0.3075560629367828,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8323689699172974,0.3296714425086975,0.3135800063610077,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8430051207542419,0.3432802855968475,0.2411727011203766,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8005842566490173,0.2917163968086242,0.2778564393520355,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.695647656917572,0.1893486529588699,0.8610692024230957,285.0458984375,284.95001220703125,297.3839416503906,295.516357421875,297.3642272949219,297.34991455078125,285.0448303222656,1.0,0.4705446064472198,0.65171879529953,0.65171879529953,1.0,1.0,-2.402346134185791,1.0249959230422974,1.3773502111434937,0.4820777475833893,0.9945544600486756,0.9945544600486756,0.0,116.49366760253906,130.0,52732.07421875,0.0,1264.3963623046875,1.0,280.3430480957031,283.6962585449219,298.4958190917969,301.86590576171875,293.1499938964844,293.1499938964844,280.04998779296875,32391.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956034541130066,1.0,0.0,0.0,3.76037335395813,3.760397911071777,9.435289598513918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.87109375,0.0,1631.6517333984375,1895.4371337890625,0.0,2431.298583984375,0.9275107383728028,1.0,0.0,3.0,1.0,0.0
18003120,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.840829610824585,0.3402615487575531,0.3075560629367828,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8323689699172974,0.3296714425086975,0.3135800063610077,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8430051207542419,0.3432802855968475,0.2411727011203766,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8005842566490173,0.2917163968086242,0.2778564393520355,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.695647656917572,0.1893486529588699,0.8610692024230957,285.0458984375,284.95001220703125,297.3839416503906,295.516357421875,297.3642272949219,297.34991455078125,285.0448303222656,1.0,0.4705446064472198,0.65171879529953,0.65171879529953,1.0,1.0,-2.402346134185791,1.0249959230422974,1.3773502111434937,0.4820777475833893,0.9945544600486756,0.9945544600486756,0.0,116.49366760253906,130.0,52732.07421875,0.0,1264.3963623046875,1.0,280.3430480957031,283.6962585449219,298.4958190917969,301.86590576171875,293.1499938964844,293.1499938964844,280.04998779296875,32391.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956034541130066,1.0,0.0,0.0,3.76037335395813,3.760397911071777,9.435289598513918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.87109375,0.0,1631.6517333984375,1895.4371337890625,0.0,2431.298583984375,0.9275107383728028,1.0,0.0,3.0,1.0,0.0
18003180,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8391633629798889,0.3417647182941437,0.3092696368694305,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8320509195327759,0.3329305946826935,0.3169296085834503,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8420398235321045,0.3458029329776764,0.2431669533252716,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8006165623664856,0.2949947714805603,0.2812024652957916,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6963726282119751,0.1920108199119568,0.8738924264907837,284.90673828125,284.95001220703125,297.4163818359375,295.5440368652344,297.37945556640625,297.3524169921875,284.9107971191406,1.0,0.4754995703697204,0.6501832604408264,0.6501832604408264,1.0,1.0,-2.430257558822632,1.0370731353759766,1.3931845426559448,0.4879873692989349,0.8954892158508301,0.8954892158508301,0.0,119.26789855957033,118.0,54090.0390625,0.0,1309.2484130859375,1.0,280.05633544921875,283.5393371582031,298.5802917480469,302.10577392578125,293.1499938964844,293.1499938964844,280.3500061035156,37730.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070788979530334,1.0,0.0,0.0,3.708286762237549,3.708311557769776,9.175714694720228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.1533203125,0.0,1612.1419677734375,1895.4371337890625,0.0,2536.319091796875,0.9195674657821656,1.0,0.0,3.0,1.0,0.0
18003240,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8391633629798889,0.3417647182941437,0.3092696368694305,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8320509195327759,0.3329305946826935,0.3169296085834503,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8420398235321045,0.3458029329776764,0.2431669533252716,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8006165623664856,0.2949947714805603,0.2812024652957916,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6963726282119751,0.1920108199119568,0.8738924264907837,284.90673828125,284.95001220703125,297.4163818359375,295.5440368652344,297.37945556640625,297.3524169921875,284.9107971191406,1.0,0.4754995703697204,0.6501832604408264,0.6501832604408264,1.0,1.0,-2.430257558822632,1.0370731353759766,1.3931845426559448,0.4879873692989349,0.8954892158508301,0.8954892158508301,0.0,119.26789855957033,118.0,54090.0390625,0.0,1309.2484130859375,1.0,280.05633544921875,283.5393371582031,298.5802917480469,302.10577392578125,293.1499938964844,293.1499938964844,280.3500061035156,37730.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070788979530334,1.0,0.0,0.0,3.708286762237549,3.708311557769776,9.175714694720228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.1533203125,0.0,1612.1419677734375,1895.4371337890625,0.0,2536.319091796875,0.9195674657821656,1.0,0.0,3.0,1.0,0.0
18003300,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8420345783233643,0.3429252505302429,0.3099754750728607,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8355146050453186,0.3347992300987243,0.3184457719326019,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.845287024974823,0.3473533391952514,0.2440376430749893,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8044483065605164,0.2968443930149078,0.2827233076095581,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7001311182975769,0.1934864372014999,0.8796941041946411,285.0538635253906,284.95001220703125,297.4346923828125,295.55828857421875,297.3890075683594,297.3553771972656,285.0620422363281,1.0,0.4762450754642486,0.6494154930114746,0.6494154930114746,1.0,1.0,-2.4427669048309326,1.0424425601959229,1.4003243446350098,0.4905026853084564,1.0,1.0,0.0,118.2956085205078,118.0,53630.93359375,0.0,1320.42724609375,1.0,280.3037414550781,283.69659423828125,298.5364685058594,301.9255676269531,293.1499938964844,293.1499938964844,280.3500061035156,33397.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017470240592957,1.0,0.0,0.0,3.766782283782959,3.7668070793151855,9.467478321312228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.654296875,0.0,1646.921142578125,1895.4371337890625,0.0,2487.40869140625,0.9314961433410645,1.0,0.0,3.0,1.0,0.0
18003360,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8479929566383362,0.3444255590438843,0.3111080527305603,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8418744206428528,0.3369226455688476,0.3202443420886993,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8515753149986267,0.3491919040679931,0.245162233710289,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.811137855052948,0.2989227771759033,0.2844894230365753,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7065715193748474,0.1951464712619781,0.8862666487693787,285.07696533203125,284.95001220703125,297.4545288085937,295.5728759765625,297.4005432128906,297.3607482910156,285.0780029296875,1.0,0.4762977659702301,0.6485779881477356,0.6485779881477356,1.0,1.0,-2.4576547145843506,1.048871994018555,1.4087828397750854,0.4935592710971832,1.0,1.0,0.0,115.88945770263672,106.0,53991.3828125,0.0,1328.61669921875,1.0,280.3433532714844,283.7065734863281,298.5611572265625,302.0126342773437,293.1499938964844,293.1499938964844,280.04998779296875,33152.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007863163948059,1.0,0.0,0.0,3.835620164871216,3.83564567565918,9.81667653832119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2294921875,0.0,1727.2646484375,1895.4371337890625,0.0,2478.616455078125,0.9448930621147156,1.0,0.0,3.0,1.0,0.0
18003420,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8642327785491943,0.3463287651538849,0.3128295540809631,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8590599894523621,0.340465098619461,0.3234957456588745,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8686653971672058,0.3519626259803772,0.2470714747905731,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8276342749595642,0.3024439215660095,0.2877038121223449,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7222248911857605,0.1980946958065033,0.8986247777938843,284.9154663085937,284.95001220703125,297.4989318847656,295.6030578613281,297.4217224121094,297.3646850585937,284.91802978515625,1.0,0.4747104942798614,0.6469029784202576,0.6469029784202576,1.0,1.0,-2.4846384525299072,1.0603734254837036,1.4242650270462036,0.4990974068641662,0.936719536781311,0.936719536781311,0.0,109.1334991455078,94.0,55584.15625,0.0,1333.4781494140625,1.0,280.0556640625,283.5198059082031,298.6427917480469,302.26123046875,293.1499938964844,293.1499938964844,279.75,36564.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81264728307724,1.0,0.0,0.0,3.8328609466552734,3.832886934280396,9.802557769944542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.4716796875,0.0,1750.7198486328125,1895.4371337890625,0.0,2587.59326171875,0.9465025067329408,1.0,0.0,3.0,1.0,0.0
18003480,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8642327785491943,0.3463287651538849,0.3128295540809631,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8590599894523621,0.340465098619461,0.3234957456588745,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8686653971672058,0.3519626259803772,0.2470714747905731,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8276342749595642,0.3024439215660095,0.2877038121223449,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7222248911857605,0.1980946958065033,0.8986247777938843,284.9154663085937,284.95001220703125,297.4989318847656,295.6030578613281,297.4217224121094,297.3646850585937,284.91802978515625,1.0,0.4747104942798614,0.6469029784202576,0.6469029784202576,1.0,1.0,-2.4846384525299072,1.0603734254837036,1.4242650270462036,0.4990974068641662,0.936719536781311,0.936719536781311,0.0,109.1334991455078,94.0,55584.15625,0.0,1333.4781494140625,1.0,280.0556640625,283.5198059082031,298.6427917480469,302.26123046875,293.1499938964844,293.1499938964844,279.75,36564.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81264728307724,1.0,0.0,0.0,3.8328609466552734,3.832886934280396,9.802557769944542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.4716796875,0.0,1750.7198486328125,1895.4371337890625,0.0,2587.59326171875,0.9465025067329408,1.0,0.0,3.0,1.0,0.0
18003540,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.886315107345581,0.3479810953140259,0.31387859582901,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8823010921478271,0.343722254037857,0.3261666893959045,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.891662061214447,0.3543691337108612,0.2484500110149383,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8488700985908508,0.3056845963001251,0.290370762348175,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7410174608230591,0.2008402496576309,0.9091511964797974,284.88494873046875,284.95001220703125,297.54998779296875,295.6346435546875,297.4439697265625,297.365478515625,284.8904724121094,1.0,0.4713753461837768,0.6452280282974243,0.6452280282974243,1.0,1.0,-2.506615400314331,1.0695217847824097,1.4370936155319214,0.5033358931541443,0.855032205581665,0.855032205581665,0.0,100.7026824951172,82.0,56319.40234375,0.0,1324.9285888671875,1.0,279.75714111328125,283.47296142578125,298.6579284667969,302.33599853515625,293.1499938964844,293.1499938964844,280.04998779296875,40724.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201828598976135,1.0,0.0,0.0,3.618533372879028,3.618557929992676,8.736922154639615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.048828125,0.0,1533.489013671875,1895.4371337890625,0.0,2657.263671875,0.9028201699256896,1.0,0.0,3.0,1.0,0.0
18003600,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.886315107345581,0.3479810953140259,0.31387859582901,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8823010921478271,0.343722254037857,0.3261666893959045,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.891662061214447,0.3543691337108612,0.2484500110149383,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8488700985908508,0.3056845963001251,0.290370762348175,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7410174608230591,0.2008402496576309,0.9091511964797974,284.88494873046875,284.95001220703125,297.54998779296875,295.6346435546875,297.4439697265625,297.365478515625,284.8904724121094,1.0,0.4713753461837768,0.6452280282974243,0.6452280282974243,1.0,1.0,-2.506615400314331,1.0695217847824097,1.4370936155319214,0.5033358931541443,0.855032205581665,0.855032205581665,0.0,100.7026824951172,82.0,56319.40234375,0.0,1324.9285888671875,1.0,279.75714111328125,283.47296142578125,298.6579284667969,302.33599853515625,293.1499938964844,293.1499938964844,280.04998779296875,40724.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201828598976135,1.0,0.0,0.0,3.618533372879028,3.618557929992676,8.736922154639615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.048828125,0.0,1533.489013671875,1895.4371337890625,0.0,2657.263671875,0.9028201699256896,1.0,0.0,3.0,1.0,0.0
18003660,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.922372579574585,0.3509629070758819,0.3158853352069855,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9188872575759888,0.3478060662746429,0.3294050693511963,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9291552305221558,0.3577979207038879,0.2503549456596374,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8821349143981934,0.3096253871917724,0.2935054898262024,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.769878625869751,0.2039868831634521,0.9208164215087892,285.0411682128906,284.95001220703125,297.6065979003906,295.6686096191406,297.4723205566406,297.37274169921875,285.0399169921875,1.0,0.4672750830650329,0.6434745788574219,0.6434745788574219,1.0,1.0,-2.5329835414886475,1.0806405544281006,1.452342867851257,0.5085237622261047,0.9920607209205629,0.9920607209205629,0.0,90.27103424072266,70.0,56368.91796875,0.0,1313.0185546875,1.0,280.0431213378906,283.6201477050781,298.6457824707031,302.242431640625,293.1499938964844,293.1499938964844,279.75,32602.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113319277763367,1.0,0.0,0.0,3.768290042877197,3.7683145999908447,9.475059528085694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.7802734375,0.0,1642.555908203125,1895.4371337890625,0.0,2575.464111328125,0.929409682750702,1.0,0.0,3.0,1.0,0.0
18003720,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.922372579574585,0.3509629070758819,0.3158853352069855,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9188872575759888,0.3478060662746429,0.3294050693511963,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9291552305221558,0.3577979207038879,0.2503549456596374,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8821349143981934,0.3096253871917724,0.2935054898262024,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.769878625869751,0.2039868831634521,0.9208164215087892,285.0411682128906,284.95001220703125,297.6065979003906,295.6686096191406,297.4723205566406,297.37274169921875,285.0399169921875,1.0,0.4672750830650329,0.6434745788574219,0.6434745788574219,1.0,1.0,-2.5329835414886475,1.0806405544281006,1.452342867851257,0.5085237622261047,0.9920607209205629,0.9920607209205629,0.0,90.27103424072266,70.0,56368.91796875,0.0,1313.0185546875,1.0,280.0431213378906,283.6201477050781,298.6457824707031,302.242431640625,293.1499938964844,293.1499938964844,279.75,32602.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113319277763367,1.0,0.0,0.0,3.768290042877197,3.7683145999908447,9.475059528085694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.7802734375,0.0,1642.555908203125,1895.4371337890625,0.0,2575.464111328125,0.929409682750702,1.0,0.0,3.0,1.0,0.0
18003780,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9695623517036438,0.3525152504444122,0.3172407150268554,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9677170515060424,0.3508503437042236,0.3321390748023987,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9758962392807008,0.3600405752658844,0.2518492341041565,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9277498126029968,0.3125883042812347,0.2961447834968567,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8079561591148376,0.206337422132492,0.9303737878799438,284.9074401855469,284.95001220703125,297.6670837402344,295.7056579589844,297.4964294433594,297.36981201171875,284.9110717773437,1.0,0.4625208079814911,0.6417211294174194,0.6417211294174194,1.0,1.0,-2.554356098175049,1.0893665552139282,1.4649896621704102,0.5126352906227112,0.8942025303840637,0.8942025303840637,0.0,79.828125,88.0,57629.046875,0.0,1294.4586181640625,1.0,279.75634765625,283.4687805175781,298.7344970703125,302.4827880859375,293.1499938964844,293.1499938964844,280.04998779296875,37858.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211875557899475,1.0,0.0,0.0,3.7072579860687256,3.7072830200195312,9.17062493499543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.7060546875,0.0,1611.933837890625,1895.4371337890625,0.0,2666.57470703125,0.9194887280464172,1.0,0.0,3.0,1.0,0.0
18003840,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9695623517036438,0.3525152504444122,0.3172407150268554,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9677170515060424,0.3508503437042236,0.3321390748023987,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9758962392807008,0.3600405752658844,0.2518492341041565,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9277498126029968,0.3125883042812347,0.2961447834968567,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8079561591148376,0.206337422132492,0.9303737878799438,284.9074401855469,284.95001220703125,297.6670837402344,295.7056579589844,297.4964294433594,297.36981201171875,284.9110717773437,1.0,0.4625208079814911,0.6417211294174194,0.6417211294174194,1.0,1.0,-2.554356098175049,1.0893665552139282,1.4649896621704102,0.5126352906227112,0.8942025303840637,0.8942025303840637,0.0,79.828125,88.0,57629.046875,0.0,1294.4586181640625,1.0,279.75634765625,283.4687805175781,298.7344970703125,302.4827880859375,293.1499938964844,293.1499938964844,280.04998779296875,37858.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211875557899475,1.0,0.0,0.0,3.7072579860687256,3.7072830200195312,9.17062493499543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.7060546875,0.0,1611.933837890625,1895.4371337890625,0.0,2666.57470703125,0.9194887280464172,1.0,0.0,3.0,1.0,0.0
18003900,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.975699245929718,0.3535841703414917,0.3179069459438324,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9745288491249084,0.3524966239929199,0.3334838151931762,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9819594025611876,0.3613413572311401,0.2525740563869476,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9357556104660034,0.3141625523567199,0.2974439859390259,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8139888048171997,0.2075097560882568,0.9350407123565674,285.05047607421875,284.95001220703125,297.69873046875,295.7252502441406,297.5094909667969,297.3690185546875,285.0573425292969,1.0,0.4638425409793854,0.6408444046974182,0.6408444046974182,1.0,1.0,-2.564804553985596,1.0936286449432373,1.4711759090423584,0.5145062208175659,0.9977890849113464,0.9977890849113464,0.0,78.87898254394531,88.0,57140.3359375,0.0,1303.4263916015625,1.0,280.0036926269531,283.62176513671875,298.6990966796875,302.3056335449219,293.1499938964844,293.1499938964844,280.04998779296875,33475.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155680894851685,1.0,0.0,0.0,3.765082836151123,3.7651073932647705,9.458937029194204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.3662109375,0.0,1645.531982421875,1895.4371337890625,0.0,2614.56103515625,0.9311609864234924,1.0,0.0,3.0,1.0,0.0
18003960,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9734148979187012,0.3548649251461029,0.3190399706363678,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9726858735084534,0.3542945384979248,0.3351716697216034,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9799354672431946,0.3628277480602264,0.2535979449748993,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9337082505226136,0.3158666491508484,0.2990511655807495,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.812676191329956,0.208754152059555,0.9407021403312684,285.06658935546875,284.95001220703125,297.731201171875,295.7455139160156,297.5237731933594,297.3697509765625,285.0671081542969,1.0,0.4667568802833557,0.6399297714233398,0.6399297714233398,1.0,1.0,-2.578154802322388,1.0991973876953125,1.4789572954177856,0.5170935988426208,1.0,1.0,0.0,80.13101959228516,106.0,57509.60546875,0.0,1325.8023681640625,1.0,280.0432434082031,283.6264953613281,298.7303161621094,302.40020751953125,293.1499938964844,293.1499938964844,279.75,33127.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143345713615417,1.0,0.0,0.0,3.8352885246276855,3.8353137969970703,9.814978056965629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.623046875,0.0,1726.6639404296875,1895.4371337890625,0.0,2603.165771484375,0.9447898268699646,1.0,0.0,3.0,1.0,0.0
18004020,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9458752870559692,0.3560271263122558,0.3207303583621979,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9463602900505066,0.3569065928459167,0.3382068276405334,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9540154933929444,0.3646502494812011,0.255325973033905,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9062665104866028,0.3183696568012237,0.3019637167453766,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7917860746383667,0.2105468660593032,0.951099157333374,284.9122009277344,284.95001220703125,297.7987060546875,295.7879638671875,297.5482788085937,297.3623352050781,284.9149475097656,1.0,0.4758138358592987,0.6381005048751831,0.6381005048751831,1.0,1.0,-2.6019084453582764,1.108900785446167,1.4930075407028198,0.5216960310935974,0.9298805594444276,0.9298805594444276,0.0,87.99620819091797,124.0,59040.75,0.0,1391.1436767578125,1.0,279.7557373046875,283.4482116699219,298.8202514648437,302.6553649902344,293.1499938964844,293.1499938964844,279.45001220703125,36860.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245858550071716,1.0,0.0,0.0,3.819295883178711,3.819321632385254,9.733295200931025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.658203125,0.0,1736.5384521484375,1895.4371337890625,0.0,2698.105224609375,0.9437082409858704,1.0,0.0,3.0,1.0,0.0
18004080,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9458752870559692,0.3560271263122558,0.3207303583621979,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9463602900505066,0.3569065928459167,0.3382068276405334,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9540154933929444,0.3646502494812011,0.255325973033905,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9062665104866028,0.3183696568012237,0.3019637167453766,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7917860746383667,0.2105468660593032,0.951099157333374,284.9122009277344,284.95001220703125,297.7987060546875,295.7879638671875,297.5482788085937,297.3623352050781,284.9149475097656,1.0,0.4758138358592987,0.6381005048751831,0.6381005048751831,1.0,1.0,-2.6019084453582764,1.108900785446167,1.4930075407028198,0.5216960310935974,0.9298805594444276,0.9298805594444276,0.0,87.99620819091797,124.0,59040.75,0.0,1391.1436767578125,1.0,279.7557373046875,283.4482116699219,298.8202514648437,302.6553649902344,293.1499938964844,293.1499938964844,279.45001220703125,36860.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245858550071716,1.0,0.0,0.0,3.819295883178711,3.819321632385254,9.733295200931025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.658203125,0.0,1736.5384521484375,1895.4371337890625,0.0,2698.105224609375,0.9437082409858704,1.0,0.0,3.0,1.0,0.0
18004140,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9041905403137208,0.3567004799842834,0.321749597787857,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9059348106384276,0.3590006232261657,0.3406705260276794,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9124329686164856,0.3659271895885467,0.2565678060054779,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8716292977333069,0.32036292552948,0.3043427765369415,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7620595693588257,0.2118223905563354,0.959340512752533,284.89031982421875,284.95001220703125,297.8692626953125,295.8327331542969,297.5715637207031,297.3505249023437,284.8946533203125,1.0,0.4873194694519043,0.6362712383270264,0.6362712383270264,1.0,1.0,-2.620347738265991,1.1161028146743774,1.5042449235916138,0.5249675512313843,0.8551988005638123,0.8551988005638123,0.0,100.69094848632812,142.0,59704.06640625,0.0,1472.0888671875,1.0,279.4573059082031,283.4072570800781,298.8485717773437,302.7384948730469,293.1499938964844,293.1499938964844,279.75,40445.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304553627967834,1.0,0.0,0.0,3.609828233718872,3.609852552413941,8.694935331732268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.6123046875,0.0,1521.8309326171875,1895.4371337890625,0.0,2752.685302734375,0.9006867408752441,1.0,0.0,3.0,1.0,0.0
18004200,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9041905403137208,0.3567004799842834,0.321749597787857,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9059348106384276,0.3590006232261657,0.3406705260276794,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9124329686164856,0.3659271895885467,0.2565678060054779,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8716292977333069,0.32036292552948,0.3043427765369415,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7620595693588257,0.2118223905563354,0.959340512752533,284.89031982421875,284.95001220703125,297.8692626953125,295.8327331542969,297.5715637207031,297.3505249023437,284.8946533203125,1.0,0.4873194694519043,0.6362712383270264,0.6362712383270264,1.0,1.0,-2.620347738265991,1.1161028146743774,1.5042449235916138,0.5249675512313843,0.8551988005638123,0.8551988005638123,0.0,100.69094848632812,142.0,59704.06640625,0.0,1472.0888671875,1.0,279.4573059082031,283.4072570800781,298.8485717773437,302.7384948730469,293.1499938964844,293.1499938964844,279.75,40445.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304553627967834,1.0,0.0,0.0,3.609828233718872,3.609852552413941,8.694935331732268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.6123046875,0.0,1521.8309326171875,1895.4371337890625,0.0,2752.685302734375,0.9006867408752441,1.0,0.0,3.0,1.0,0.0
