time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004260,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8730533719062805,0.3587509989738464,0.323820412158966,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8754913806915283,0.362007588148117,0.3438245058059692,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8807176947593689,0.3683152496814728,0.2584386467933655,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.843788743019104,0.3231524527072906,0.3073181807994842,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7383297085762024,0.2135677933692932,0.9691120386123656,285.0339050292969,284.95001220703125,297.9426574707031,295.87957763671875,297.6011962890625,297.3476867675781,285.0333557128906,1.0,0.5004777312278748,0.6343406438827515,0.6343406438827515,1.0,1.0,-2.64418363571167,1.1257036924362185,1.5184800624847412,0.5294012427330017,0.9828919768333436,0.9828919768333436,0.0,115.1028823852539,160.0,59723.4140625,0.0,1569.3624267578125,1.0,279.7424011230469,283.5465087890625,298.85552978515625,302.6614074707031,293.1499938964844,293.1499938964844,279.45001220703125,32795.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215023875236511,1.0,0.0,0.0,3.7532691955566406,3.753293752670288,9.399672649124112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.4814453125,0.0,1626.4666748046875,1895.4371337890625,0.0,2669.49365234375,0.9264039993286132,1.0,0.0,3.0,1.0,0.0
18004320,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8730533719062805,0.3587509989738464,0.323820412158966,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8754913806915283,0.362007588148117,0.3438245058059692,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8807176947593689,0.3683152496814728,0.2584386467933655,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.843788743019104,0.3231524527072906,0.3073181807994842,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7383297085762024,0.2135677933692932,0.9691120386123656,285.0339050292969,284.95001220703125,297.9426574707031,295.87957763671875,297.6011962890625,297.3476867675781,285.0333557128906,1.0,0.5004777312278748,0.6343406438827515,0.6343406438827515,1.0,1.0,-2.64418363571167,1.1257036924362185,1.5184800624847412,0.5294012427330017,0.9828919768333436,0.9828919768333436,0.0,115.1028823852539,160.0,59723.4140625,0.0,1569.3624267578125,1.0,279.7424011230469,283.5465087890625,298.85552978515625,302.6614074707031,293.1499938964844,293.1499938964844,279.45001220703125,32795.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215023875236511,1.0,0.0,0.0,3.7532691955566406,3.753293752670288,9.399672649124112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.4814453125,0.0,1626.4666748046875,1895.4371337890625,0.0,2669.49365234375,0.9264039993286132,1.0,0.0,3.0,1.0,0.0
18004380,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8457198143005371,0.359594464302063,0.3254931271076202,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8488764762878418,0.3642149269580841,0.3467726707458496,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.853121280670166,0.3697524964809418,0.2601128816604614,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8196309804916382,0.3252110779285431,0.3101082146167755,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7174049615859985,0.2147840708494186,0.9783375263214112,284.9134216308594,284.95001220703125,298.0185852050781,295.9282531738281,297.6280212402344,297.3382873535156,284.91668701171875,1.0,0.5144423842430115,0.6324099898338318,0.6324099898338318,1.0,1.0,-2.666194438934326,1.1343779563903809,1.5318166017532349,0.5335455536842346,0.8925952911376953,0.8925952911376953,0.0,131.5885772705078,148.0,61001.43359375,0.0,1675.1236572265625,1.0,279.4566955566406,283.4056091308594,298.9516906738281,302.91119384765625,293.1499938964844,293.1499938964844,279.75,37729.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301059603691101,1.0,0.0,0.0,3.689825773239136,3.6898505687713614,9.08458332560258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.2353515625,0.0,1591.0147705078125,1895.4371337890625,0.0,2749.431884765625,0.9157317876815796,1.0,0.0,3.0,1.0,0.0
18004440,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8457198143005371,0.359594464302063,0.3254931271076202,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8488764762878418,0.3642149269580841,0.3467726707458496,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.853121280670166,0.3697524964809418,0.2601128816604614,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8196309804916382,0.3252110779285431,0.3101082146167755,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7174049615859985,0.2147840708494186,0.9783375263214112,284.9134216308594,284.95001220703125,298.0185852050781,295.9282531738281,297.6280212402344,297.3382873535156,284.91668701171875,1.0,0.5144423842430115,0.6324099898338318,0.6324099898338318,1.0,1.0,-2.666194438934326,1.1343779563903809,1.5318166017532349,0.5335455536842346,0.8925952911376953,0.8925952911376953,0.0,131.5885772705078,148.0,61001.43359375,0.0,1675.1236572265625,1.0,279.4566955566406,283.4056091308594,298.9516906738281,302.91119384765625,293.1499938964844,293.1499938964844,279.75,37729.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301059603691101,1.0,0.0,0.0,3.689825773239136,3.6898505687713614,9.08458332560258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.2353515625,0.0,1591.0147705078125,1895.4371337890625,0.0,2749.431884765625,0.9157317876815796,1.0,0.0,3.0,1.0,0.0
18004500,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8404439687728882,0.360368400812149,0.3260734379291534,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8439904451370239,0.3655117750167846,0.3479703664779663,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8478785753250122,0.3707138001918793,0.2607385516166687,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8149995803833008,0.3264030516147613,0.311227947473526,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7131765484809875,0.2154662460088729,0.9816458225250244,285.0491943359375,284.95001220703125,298.05743408203125,295.9532165527344,297.64288330078125,297.33544921875,285.0546264648437,1.0,0.5176035165786743,0.6314446926116943,0.6314446926116943,1.0,1.0,-2.6744043827056885,1.1374108791351318,1.5369935035705566,0.53490149974823,0.9924827218055724,0.9924827218055724,0.0,135.6261749267578,148.0,60502.87109375,0.0,1705.37939453125,1.0,279.703369140625,283.5507202148437,298.9258117675781,302.7428283691406,293.1499938964844,293.1499938964844,279.75,33402.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245745301246643,1.0,0.0,0.0,3.75070071220398,3.750725030899048,9.386811257172668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.255859375,0.0,1628.1463623046875,1895.4371337890625,0.0,2698.0,0.927805721759796,1.0,0.0,3.0,1.0,0.0
18004560,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8399316072463989,0.3613803684711456,0.3269575238227844,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8438029289245605,0.3669876456260681,0.3493451774120331,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.84744793176651,0.3718838393688202,0.2615367770195007,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8148472309112549,0.3277577459812164,0.3124933540821075,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7129411101341248,0.2162705063819885,0.9852343201637268,285.0540771484375,284.95001220703125,298.0968017578125,295.978515625,297.6591491699219,297.3347473144531,285.05377197265625,1.0,0.5194125175476074,0.6304308772087097,0.6304308772087097,1.0,1.0,-2.683910131454468,1.141002535820007,1.5429075956344604,0.5364997982978821,1.0,1.0,0.0,136.7950897216797,136.0,60860.1171875,0.0,1724.5894775390625,1.0,279.7430114746094,283.54638671875,298.962890625,302.8450927734375,293.1499938964844,293.1499938964844,279.45001220703125,32964.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233526349067688,1.0,0.0,0.0,3.824875593185425,3.8249008655548096,9.761755563886254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.7529296875,0.0,1712.77197265625,1895.4371337890625,0.0,2686.656982421875,0.9423450231552124,1.0,0.0,3.0,1.0,0.0
18004620,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8440268635749817,0.3621514737606048,0.3278840184211731,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8488256931304932,0.3690679371356964,0.3514602780342102,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8519834280014038,0.373191773891449,0.2625943124294281,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8196974396705627,0.3296807706356048,0.3144399225711822,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7170863151550293,0.2173426896333694,0.9903751611709596,284.9049072265625,284.95001220703125,298.1770324707031,296.0300598144531,297.6877746582031,297.3256530761719,284.9070129394531,1.0,0.5197096467018127,0.6284031271934509,0.6284031271934509,1.0,1.0,-2.6973626613616943,1.1455633640289309,1.5517994165420532,0.5384174585342407,0.9161584377288818,0.9161584377288818,0.0,135.063720703125,124.0,62170.77734375,0.0,1736.4102783203125,1.0,279.4568786621094,283.37664794921875,299.0550231933594,303.0932006835937,293.1499938964844,293.1499938964844,279.1499938964844,37323.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321610689163208,1.0,0.0,0.0,3.789216756820679,3.7892425060272217,9.580588766766596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.763671875,0.0,1703.91650390625,1895.4371337890625,0.0,2768.572021484375,0.9372507333755492,1.0,0.0,3.0,1.0,0.0
18004680,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8440268635749817,0.3621514737606048,0.3278840184211731,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8488256931304932,0.3690679371356964,0.3514602780342102,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8519834280014038,0.373191773891449,0.2625943124294281,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8196974396705627,0.3296807706356048,0.3144399225711822,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7170863151550293,0.2173426896333694,0.9903751611709596,284.9049072265625,284.95001220703125,298.1770324707031,296.0300598144531,297.6877746582031,297.3256530761719,284.9070129394531,1.0,0.5197096467018127,0.6284031271934509,0.6284031271934509,1.0,1.0,-2.6973626613616943,1.1455633640289309,1.5517994165420532,0.5384174585342407,0.9161584377288818,0.9161584377288818,0.0,135.063720703125,124.0,62170.77734375,0.0,1736.4102783203125,1.0,279.4568786621094,283.37664794921875,299.0550231933594,303.0932006835937,293.1499938964844,293.1499938964844,279.1499938964844,37323.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321610689163208,1.0,0.0,0.0,3.789216756820679,3.7892425060272217,9.580588766766596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.763671875,0.0,1703.91650390625,1895.4371337890625,0.0,2768.572021484375,0.9372507333755492,1.0,0.0,3.0,1.0,0.0
18004740,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8535797595977783,0.3627873361110687,0.328132301568985,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8595095872879028,0.3709278702735901,0.3529332876205444,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8621683716773987,0.3742671608924866,0.2631264328956604,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.829590916633606,0.33138507604599,0.3157771825790405,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7254763841629028,0.2182046622037887,0.99308580160141,284.8929138183594,284.95001220703125,298.2590026855469,296.0827331542969,297.71636962890625,297.3154296875,284.8957824707031,1.0,0.5168734788894653,0.6263754367828369,0.6263754367828369,1.0,1.0,-2.7049355506896973,1.1474003791809082,1.557535171508789,0.5387294292449951,0.8468297123908997,0.8468297123908997,0.0,129.54335021972656,112.0,62572.5546875,0.0,1722.1475830078125,1.0,279.1576843261719,283.3464660644531,299.0899658203125,303.1660461425781,293.1499938964844,293.1499938964844,279.45001220703125,40439.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361667990684509,1.0,0.0,0.0,3.56889009475708,3.5689139366149902,8.498839179083006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.2236328125,0.0,1477.2664794921875,1895.4371337890625,0.0,2805.923583984375,0.891638994216919,1.0,0.0,3.0,1.0,0.0
18004800,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8535797595977783,0.3627873361110687,0.328132301568985,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8595095872879028,0.3709278702735901,0.3529332876205444,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8621683716773987,0.3742671608924866,0.2631264328956604,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.829590916633606,0.33138507604599,0.3157771825790405,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7254763841629028,0.2182046622037887,0.99308580160141,284.8929138183594,284.95001220703125,298.2590026855469,296.0827331542969,297.71636962890625,297.3154296875,284.8957824707031,1.0,0.5168734788894653,0.6263754367828369,0.6263754367828369,1.0,1.0,-2.7049355506896973,1.1474003791809082,1.557535171508789,0.5387294292449951,0.8468297123908997,0.8468297123908997,0.0,129.54335021972656,112.0,62572.5546875,0.0,1722.1475830078125,1.0,279.1576843261719,283.3464660644531,299.0899658203125,303.1660461425781,293.1499938964844,293.1499938964844,279.45001220703125,40439.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361667990684509,1.0,0.0,0.0,3.56889009475708,3.5689139366149902,8.498839179083006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.2236328125,0.0,1477.2664794921875,1895.4371337890625,0.0,2805.923583984375,0.891638994216919,1.0,0.0,3.0,1.0,0.0
18004860,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8721190690994263,0.3649037778377533,0.3293943703174591,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8790410757064819,0.3738276660442352,0.3550661504268646,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8813232183456421,0.3765606880187988,0.2642562687397003,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8472760915756226,0.3340238332748413,0.3176863193511963,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7402924299240112,0.2197245657444,0.9973936676979064,285.018798828125,284.95001220703125,298.3424377441406,296.1361999511719,297.7517395019531,297.3158264160156,285.01727294921875,1.0,0.5125559568405151,0.6245123744010925,0.6245123744010925,1.0,1.0,-2.717837333679199,1.1518229246139526,1.566014289855957,0.5402409434318542,0.958165407180786,0.958165407180786,0.0,120.61314392089844,100.0,62434.12109375,0.0,1699.8402099609375,1.0,279.4426574707031,283.47296142578125,299.1078491210937,303.0902099609375,293.1499938964844,293.1499938964844,279.1499938964844,33063.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826614499092102,1.0,0.0,0.0,3.704164505004883,3.704188346862793,9.155325528809044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.2529296875,0.0,1571.970458984375,1895.4371337890625,0.0,2716.953125,0.9151577353477478,1.0,0.0,3.0,1.0,0.0
18004920,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8721190690994263,0.3649037778377533,0.3293943703174591,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8790410757064819,0.3738276660442352,0.3550661504268646,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8813232183456421,0.3765606880187988,0.2642562687397003,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8472760915756226,0.3340238332748413,0.3176863193511963,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7402924299240112,0.2197245657444,0.9973936676979064,285.018798828125,284.95001220703125,298.3424377441406,296.1361999511719,297.7517395019531,297.3158264160156,285.01727294921875,1.0,0.5125559568405151,0.6245123744010925,0.6245123744010925,1.0,1.0,-2.717837333679199,1.1518229246139526,1.566014289855957,0.5402409434318542,0.958165407180786,0.958165407180786,0.0,120.61314392089844,100.0,62434.12109375,0.0,1699.8402099609375,1.0,279.4426574707031,283.47296142578125,299.1078491210937,303.0902099609375,293.1499938964844,293.1499938964844,279.1499938964844,33063.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826614499092102,1.0,0.0,0.0,3.704164505004883,3.704188346862793,9.155325528809044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.2529296875,0.0,1571.970458984375,1895.4371337890625,0.0,2716.953125,0.9151577353477478,1.0,0.0,3.0,1.0,0.0
18004980,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8960055708885193,0.3659566044807434,0.3302302956581116,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9040927290916444,0.3760365843772888,0.3569484353065491,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.905919909477234,0.3780154883861542,0.2651523351669311,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8703901171684265,0.3360433876514435,0.3193736672401428,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.759617269039154,0.2208611518144607,1.0011909008026123,284.9149475097656,284.95001220703125,298.4270935058594,296.19024658203125,297.7839660644531,297.31005859375,284.917724609375,1.0,0.5073317289352417,0.6226493716239929,0.6226493716239929,1.0,1.0,-2.728778839111328,1.155298352241516,1.5734803676605225,0.541331946849823,0.8728222250938416,0.8728222250938416,0.0,110.728759765625,88.0,63401.59765625,0.0,1669.976806640625,1.0,279.1572265625,283.3526916503906,299.2052307128906,303.3233947753906,293.1499938964844,293.1499938964844,279.45001220703125,38150.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334521651268005,1.0,0.0,0.0,3.610370635986328,3.6103947162628174,8.697548992131487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.8857421875,0.0,1505.4404296875,1895.4371337890625,0.0,2780.604736328125,0.8985385298728943,1.0,0.0,3.0,1.0,0.0
18005040,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8960055708885193,0.3659566044807434,0.3302302956581116,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9040927290916444,0.3760365843772888,0.3569484353065491,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.905919909477234,0.3780154883861542,0.2651523351669311,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8703901171684265,0.3360433876514435,0.3193736672401428,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.759617269039154,0.2208611518144607,1.0011909008026123,284.9149475097656,284.95001220703125,298.4270935058594,296.19024658203125,297.7839660644531,297.31005859375,284.917724609375,1.0,0.5073317289352417,0.6226493716239929,0.6226493716239929,1.0,1.0,-2.728778839111328,1.155298352241516,1.5734803676605225,0.541331946849823,0.8728222250938416,0.8728222250938416,0.0,110.728759765625,88.0,63401.59765625,0.0,1669.976806640625,1.0,279.1572265625,283.3526916503906,299.2052307128906,303.3233947753906,293.1499938964844,293.1499938964844,279.45001220703125,38150.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334521651268005,1.0,0.0,0.0,3.610370635986328,3.6103947162628174,8.697548992131487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.8857421875,0.0,1505.4404296875,1895.4371337890625,0.0,2780.604736328125,0.8985385298728943,1.0,0.0,3.0,1.0,0.0
18005100,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9109882712364196,0.3668840229511261,0.3306078910827636,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9205594062805176,0.3773888945579529,0.3578320443630218,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9222564697265624,0.3790356516838074,0.2655519843101501,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8848037719726562,0.337269127368927,0.3201580047607422,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7717560529708862,0.2215610295534134,1.0028164386749268,285.0407409667969,284.95001220703125,298.46978759765625,296.2174072265625,297.80145263671875,297.309326171875,285.0448608398437,1.0,0.5044391751289368,0.6217178106307983,0.6217178106307983,1.0,1.0,-2.733666181564331,1.1567728519439695,1.576893329620361,0.5416244268417358,0.965118646621704,0.965118646621704,0.0,105.4523468017578,88.0,62902.84765625,0.0,1652.545166015625,1.0,279.4014892578125,283.4877014160156,299.18505859375,303.1566467285156,293.1499938964844,293.1499938964844,279.45001220703125,33469.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275929689407349,1.0,0.0,0.0,3.673297166824341,3.673321008682251,9.00337681741803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.337890625,0.0,1540.1912841796875,1895.4371337890625,0.0,2726.050048828125,0.9105432033538818,1.0,0.0,3.0,1.0,0.0
18005160,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9315659403800964,0.3679911196231842,0.3313466310501098,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9418126344680786,0.3788790702819824,0.3589708507061004,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9432122707366944,0.3802115619182586,0.266173779964447,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9028726816177368,0.3386209011077881,0.3211692571640014,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7871672511100769,0.2223607748746872,1.005162000656128,285.031982421875,284.95001220703125,298.5126953125,296.24462890625,297.8199157714844,297.3101806640625,285.03009033203125,1.0,0.5015395283699036,0.6207703351974487,0.6207703351974487,1.0,1.0,-2.740701913833618,1.1592124700546265,1.5814894437789917,0.5424185991287231,0.9894335865974426,0.9894335865974426,0.0,99.73326873779295,76.0,63308.83984375,0.0,1636.10009765625,1.0,279.4428405761719,283.4701843261719,299.2256164550781,303.2648010253906,293.1499938964844,293.1499938964844,279.1499938964844,32466.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261333703994751,1.0,0.0,0.0,3.759598016738892,3.759622573852539,9.431398666492896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.67578125,0.0,1631.3251953125,1895.4371337890625,0.0,2712.4814453125,0.9273895621299744,1.0,0.0,3.0,1.0,0.0
18005220,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9756295680999756,0.3689327836036682,0.3320673704147339,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.984671950340271,0.3809714913368225,0.3607224524021148,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9852157235145568,0.3815140426158905,0.2669492959976196,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9492429494857788,0.3405173718929291,0.3227193057537079,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8221921920776367,0.2234055697917938,1.0084410905838013,284.9046325683594,284.95001220703125,298.59893798828125,296.2991027832031,297.8523864746094,297.30401611328125,284.9075927734375,1.0,0.4953832030296325,0.61887526512146,0.61887526512146,1.0,1.0,-2.750416040420532,1.162037372589111,1.5883785486221311,0.5430624485015869,0.8891732692718506,0.8891732692718506,0.0,88.70325469970703,94.0,64373.6796875,0.0,1598.5458984375,1.0,279.1567077636719,283.32696533203125,299.318603515625,303.501953125,293.1499938964844,293.1499938964844,279.45001220703125,37924.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833808958530426,1.0,0.0,0.0,3.687272548675537,3.687297344207764,9.072015245692456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.033203125,0.0,1589.580322265625,1895.4371337890625,0.0,2783.93115234375,0.915254771709442,1.0,0.0,3.0,1.0,0.0
18005280,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9756295680999756,0.3689327836036682,0.3320673704147339,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.984671950340271,0.3809714913368225,0.3607224524021148,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9852157235145568,0.3815140426158905,0.2669492959976196,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9492429494857788,0.3405173718929291,0.3227193057537079,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8221921920776367,0.2234055697917938,1.0084410905838013,284.9046325683594,284.95001220703125,298.59893798828125,296.2991027832031,297.8523864746094,297.30401611328125,284.9075927734375,1.0,0.4953832030296325,0.61887526512146,0.61887526512146,1.0,1.0,-2.750416040420532,1.162037372589111,1.5883785486221311,0.5430624485015869,0.8891732692718506,0.8891732692718506,0.0,88.70325469970703,94.0,64373.6796875,0.0,1598.5458984375,1.0,279.1567077636719,283.32696533203125,299.318603515625,303.501953125,293.1499938964844,293.1499938964844,279.45001220703125,37924.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833808958530426,1.0,0.0,0.0,3.687272548675537,3.687297344207764,9.072015245692456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.033203125,0.0,1589.580322265625,1895.4371337890625,0.0,2783.93115234375,0.915254771709442,1.0,0.0,3.0,1.0,0.0
18005340,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9786273241043092,0.3709077835083008,0.3335111439228058,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.988020360469818,0.3837319910526275,0.3630776107311249,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9880472421646118,0.3836011290550232,0.2681945860385895,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.953502357006073,0.3429942727088928,0.3248347043991089,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8250542283058167,0.2247980535030365,1.0139682292938232,285.0390014648437,284.95001220703125,298.6855773925781,296.3534240722656,297.8886413574219,297.3040466308594,285.0379333496094,1.0,0.4983103275299072,0.6169801950454712,0.6169801950454712,1.0,1.0,-2.7656493186950684,1.16739821434021,1.598251223564148,0.5447667241096497,1.0,1.0,0.0,88.7979736328125,114.0,64224.859375,0.0,1621.113525390625,1.0,279.443603515625,283.462158203125,299.3356018066406,303.4349670410156,293.1499938964844,293.1499938964844,279.1499938964844,32873.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266709446907043,1.0,0.0,0.0,3.821259021759033,3.821284294128418,9.743304190124036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.2900390625,0.0,1707.6888427734375,1895.4371337890625,0.0,2717.477783203125,0.941356360912323,1.0,0.0,3.0,1.0,0.0
18005400,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9786273241043092,0.3709077835083008,0.3335111439228058,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.988020360469818,0.3837319910526275,0.3630776107311249,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9880472421646118,0.3836011290550232,0.2681945860385895,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.953502357006073,0.3429942727088928,0.3248347043991089,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8250542283058167,0.2247980535030365,1.0139682292938232,285.0390014648437,284.95001220703125,298.6855773925781,296.3534240722656,297.8886413574219,297.3040466308594,285.0379333496094,1.0,0.4983103275299072,0.6169801950454712,0.6169801950454712,1.0,1.0,-2.7656493186950684,1.16739821434021,1.598251223564148,0.5447667241096497,1.0,1.0,0.0,88.7979736328125,114.0,64224.859375,0.0,1621.113525390625,1.0,279.443603515625,283.462158203125,299.3356018066406,303.4349670410156,293.1499938964844,293.1499938964844,279.1499938964844,32873.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266709446907043,1.0,0.0,0.0,3.821259021759033,3.821284294128418,9.743304190124036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.2900390625,0.0,1707.6888427734375,1895.4371337890625,0.0,2717.477783203125,0.941356360912323,1.0,0.0,3.0,1.0,0.0
18005460,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.948829174041748,0.3717133104801178,0.3348870873451233,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9611062407493592,0.385688841342926,0.3655057847499847,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9604779481887816,0.3847410678863525,0.26945361495018,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9217302203178406,0.3447304368019104,0.3270378410816192,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8014425039291382,0.2256558835506439,1.0202239751815796,284.9065246582031,284.95001220703125,298.7723693847656,296.4073486328125,297.9207458496094,297.29705810546875,284.9088134765625,1.0,0.5066462755203247,0.6150088906288147,0.6150088906288147,1.0,1.0,-2.7819061279296875,1.1730793714523315,1.6088268756866455,0.5468358397483826,0.911878764629364,0.911878764629364,0.0,97.55609130859376,134.0,65528.86328125,0.0,1686.4969482421875,1.0,279.1570129394531,283.308837890625,299.4280700683594,303.683349609375,293.1499938964844,293.1499938964844,278.8500061035156,37480.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345423340797424,1.0,0.0,0.0,3.770994186401367,3.771019697189331,9.488662726653274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.828125,0.0,1683.43701171875,1895.4371337890625,0.0,2790.769775390625,0.9334056377410888,1.0,0.0,3.0,1.0,0.0
18005520,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.948829174041748,0.3717133104801178,0.3348870873451233,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9611062407493592,0.385688841342926,0.3655057847499847,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9604779481887816,0.3847410678863525,0.26945361495018,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9217302203178406,0.3447304368019104,0.3270378410816192,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8014425039291382,0.2256558835506439,1.0202239751815796,284.9065246582031,284.95001220703125,298.7723693847656,296.4073486328125,297.9207458496094,297.29705810546875,284.9088134765625,1.0,0.5066462755203247,0.6150088906288147,0.6150088906288147,1.0,1.0,-2.7819061279296875,1.1730793714523315,1.6088268756866455,0.5468358397483826,0.911878764629364,0.911878764629364,0.0,97.55609130859376,134.0,65528.86328125,0.0,1686.4969482421875,1.0,279.1570129394531,283.308837890625,299.4280700683594,303.683349609375,293.1499938964844,293.1499938964844,278.8500061035156,37480.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345423340797424,1.0,0.0,0.0,3.770994186401367,3.771019697189331,9.488662726653274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.828125,0.0,1683.43701171875,1895.4371337890625,0.0,2790.769775390625,0.9334056377410888,1.0,0.0,3.0,1.0,0.0
18005580,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9052597880363464,0.3722810745239258,0.3358302414417267,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.918395698070526,0.3873730003833771,0.3675945997238159,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9169682264328004,0.3855876922607422,0.2704069912433624,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8829885721206665,0.3461803495883941,0.3289194107055664,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7689409852027893,0.2262017130851745,1.0252702236175537,284.9005126953125,284.95001220703125,298.8590087890625,296.46063232421875,297.951416015625,297.2879333496094,284.9027099609375,1.0,0.5177579522132874,0.6130375266075134,0.6130375266075134,1.0,1.0,-2.795020580291748,1.1772807836532593,1.6177397966384888,0.5480756759643555,0.8507828712463379,0.8507828712463379,0.0,111.51952362060548,154.0,66062.4453125,0.0,1772.66162109375,1.0,278.8578186035156,283.2793884277344,299.4667053222656,303.7680053710937,293.1499938964844,293.1499938964844,279.1499938964844,39898.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381374478340149,1.0,0.0,0.0,3.5702219009399414,3.5702459812164307,8.505184609930438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.537109375,0.0,1474.7425537109375,1895.4371337890625,0.0,2824.318115234375,0.8914533853530884,1.0,0.0,3.0,1.0,0.0
18005640,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9052597880363464,0.3722810745239258,0.3358302414417267,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.918395698070526,0.3873730003833771,0.3675945997238159,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9169682264328004,0.3855876922607422,0.2704069912433624,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8829885721206665,0.3461803495883941,0.3289194107055664,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7689409852027893,0.2262017130851745,1.0252702236175537,284.9005126953125,284.95001220703125,298.8590087890625,296.46063232421875,297.951416015625,297.2879333496094,284.9027099609375,1.0,0.5177579522132874,0.6130375266075134,0.6130375266075134,1.0,1.0,-2.795020580291748,1.1772807836532593,1.6177397966384888,0.5480756759643555,0.8507828712463379,0.8507828712463379,0.0,111.51952362060548,154.0,66062.4453125,0.0,1772.66162109375,1.0,278.8578186035156,283.2793884277344,299.4667053222656,303.7680053710937,293.1499938964844,293.1499938964844,279.1499938964844,39898.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381374478340149,1.0,0.0,0.0,3.5702219009399414,3.5702459812164307,8.505184609930438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.537109375,0.0,1474.7425537109375,1895.4371337890625,0.0,2824.318115234375,0.8914533853530884,1.0,0.0,3.0,1.0,0.0
18005700,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8879204392433167,0.3731651306152344,0.3366571962833404,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9001123905181885,0.3886176943778991,0.368881493806839,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8985655307769775,0.3864852786064148,0.2710944414138794,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8666831254959106,0.347258597612381,0.3300702273845672,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.754938542842865,0.2266897857189178,1.0283617973327637,285.0302124023437,284.95001220703125,298.9021911621094,296.4869384765625,297.9689636230469,297.2872314453125,285.0334167480469,1.0,0.5240409970283508,0.6120518445968628,0.6120518445968628,1.0,1.0,-2.8034801483154297,1.1802431344985962,1.623236894607544,0.5490846633911133,0.9415916204452516,0.9415916204452516,0.0,119.3473129272461,154.0,65613.5625,0.0,1823.0277099609373,1.0,279.09991455078125,283.4165954589844,299.4471740722656,303.5946655273437,293.1499938964844,293.1499938964844,279.1499938964844,34150.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315451741218567,1.0,0.0,0.0,3.628077983856201,3.628101348876953,8.783073326412705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.6015625,0.0,1495.161865234375,1895.4371337890625,0.0,2762.83447265625,0.9010905623435974,1.0,0.0,3.0,1.0,0.0
18005760,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8728187084197998,0.3741551339626312,0.3378385603427887,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8848913311958313,0.3899579346179962,0.3704410493373871,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8831290602684021,0.3874895274639129,0.2720142900943756,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8526220321655273,0.3484242558479309,0.3314664661884308,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7429471015930176,0.2272476255893707,1.032262682914734,285.0220642089844,284.95001220703125,298.9452209472656,296.51300048828125,297.9871520996094,297.287841796875,285.0208740234375,1.0,0.5307493805885315,0.6109994053840637,0.6109994053840637,1.0,1.0,-2.814244270324707,1.184184432029724,1.6300599575042725,0.5505865216255188,0.9624199271202089,0.9624199271202089,0.0,127.47997283935548,174.0,66054.9609375,0.0,1878.7685546875,1.0,279.1424865722656,283.4012145996094,299.4894714355469,303.70562744140625,293.1499938964844,293.1499938964844,278.8500061035156,32943.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829800009727478,1.0,0.0,0.0,3.7086119651794434,3.7086360454559326,9.177324500342364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.46875,0.0,1576.125244140625,1895.4371337890625,0.0,2746.584228515625,0.916208565235138,1.0,0.0,3.0,1.0,0.0
18005820,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8445952534675598,0.3748471438884735,0.3394163846969604,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8563178777694702,0.3917281031608581,0.3730332255363464,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8541408181190491,0.3884176611900329,0.2733781933784485,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8266887068748474,0.3499089479446411,0.3337811231613159,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7205513119697571,0.2277696132659912,1.0386760234832764,284.9197998046875,284.95001220703125,299.03076171875,296.56427001953125,298.01812744140625,297.2803955078125,284.92218017578125,1.0,0.5446234345436096,0.6088945865631104,0.6088945865631104,1.0,1.0,-2.831392526626587,1.1899752616882324,1.6414172649383545,0.5527551174163818,0.8811068534851074,0.8811068534851074,0.0,145.78236389160156,177.0,67183.515625,0.0,1994.2279052734373,1.0,278.8571472167969,283.2779846191406,299.58074951171875,303.9459533691406,293.1499938964844,293.1499938964844,279.1499938964844,37719.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367627263069153,1.0,0.0,0.0,3.631170749664306,3.631194829940796,8.798053841019282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.68359375,0.0,1525.1212158203125,1895.4371337890625,0.0,2811.484619140625,0.902822196483612,1.0,0.0,3.0,1.0,0.0
18005880,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8445952534675598,0.3748471438884735,0.3394163846969604,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8563178777694702,0.3917281031608581,0.3730332255363464,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8541408181190491,0.3884176611900329,0.2733781933784485,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8266887068748474,0.3499089479446411,0.3337811231613159,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7205513119697571,0.2277696132659912,1.0386760234832764,284.9197998046875,284.95001220703125,299.03076171875,296.56427001953125,298.01812744140625,297.2803955078125,284.92218017578125,1.0,0.5446234345436096,0.6088945865631104,0.6088945865631104,1.0,1.0,-2.831392526626587,1.1899752616882324,1.6414172649383545,0.5527551174163818,0.8811068534851074,0.8811068534851074,0.0,145.78236389160156,177.0,67183.515625,0.0,1994.2279052734373,1.0,278.8571472167969,283.2779846191406,299.58074951171875,303.9459533691406,293.1499938964844,293.1499938964844,279.1499938964844,37719.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367627263069153,1.0,0.0,0.0,3.631170749664306,3.631194829940796,8.798053841019282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.68359375,0.0,1525.1212158203125,1895.4371337890625,0.0,2811.484619140625,0.902822196483612,1.0,0.0,3.0,1.0,0.0
18005940,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.830687403678894,0.3765555322170257,0.3410837054252624,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8423577547073364,0.3941259980201721,0.3755362629890442,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.839753270149231,0.3900209665298462,0.2746623754501343,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.813438355922699,0.3518871665000915,0.3359253704547882,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7081270217895508,0.2285854816436767,1.0439201593399048,285.0326538085937,284.95001220703125,299.1153564453125,296.6141357421875,298.05224609375,297.2792663574219,285.0306701660156,1.0,0.5537075400352478,0.606789767742157,0.606789767742157,1.0,1.0,-2.84682559967041,1.1949418783187866,1.6518837213516235,0.5544262528419495,0.9969197511672974,0.9969197511672974,0.0,157.80271911621094,165.0,67146.6640625,0.0,2077.701416015625,1.0,279.1432189941406,283.3914489746094,299.5995788574219,303.89044189453125,293.1499938964844,293.1499938964844,278.8500061035156,32471.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830515444278717,1.0,0.0,0.0,3.780291557312012,3.780316114425659,9.535509093439032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.0224609375,0.0,1655.671875,1895.4371337890625,0.0,2753.24462890625,0.9319408535957336,1.0,0.0,3.0,1.0,0.0
18006000,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.830687403678894,0.3765555322170257,0.3410837054252624,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8423577547073364,0.3941259980201721,0.3755362629890442,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.839753270149231,0.3900209665298462,0.2746623754501343,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.813438355922699,0.3518871665000915,0.3359253704547882,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7081270217895508,0.2285854816436767,1.0439201593399048,285.0326538085937,284.95001220703125,299.1153564453125,296.6141357421875,298.05224609375,297.2792663574219,285.0306701660156,1.0,0.5537075400352478,0.606789767742157,0.606789767742157,1.0,1.0,-2.84682559967041,1.1949418783187866,1.6518837213516235,0.5544262528419495,0.9969197511672974,0.9969197511672974,0.0,157.80271911621094,165.0,67146.6640625,0.0,2077.701416015625,1.0,279.1432189941406,283.3914489746094,299.5995788574219,303.89044189453125,293.1499938964844,293.1499938964844,278.8500061035156,32471.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830515444278717,1.0,0.0,0.0,3.780291557312012,3.780316114425659,9.535509093439032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.0224609375,0.0,1655.671875,1895.4371337890625,0.0,2753.24462890625,0.9319408535957336,1.0,0.0,3.0,1.0,0.0
18006060,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.829006016254425,0.3772034049034118,0.3420321345329284,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8411905765533447,0.3957655131816864,0.3773853778839111,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.838005006313324,0.3907039165496826,0.2753960490226745,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.812150776386261,0.3531470000743866,0.3374051749706268,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7064446210861206,0.2289316803216934,1.0465569496154783,284.9037475585937,284.95001220703125,299.1987609863281,296.66241455078125,298.0814208984375,297.2712097167969,284.90631103515625,1.0,0.5557880997657776,0.6045635342597961,0.6045635342597961,1.0,1.0,-2.856029987335205,1.1968806982040403,1.6591492891311646,0.554633617401123,0.8954845070838928,0.8954845070838928,0.0,160.1291961669922,153.0,68208.625,0.0,2104.309814453125,1.0,278.8565673828125,283.24542236328125,299.6816711425781,304.1204833984375,293.1499938964844,293.1499938964844,279.1499938964844,37796.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379746675491333,1.0,0.0,0.0,3.7126810550689697,3.712706089019776,9.197474355460144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.1484375,0.0,1617.7001953125,1895.4371337890625,0.0,2822.798583984375,0.9207950234413148,1.0,0.0,3.0,1.0,0.0
