time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006120,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.829006016254425,0.3772034049034118,0.3420321345329284,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8411905765533447,0.3957655131816864,0.3773853778839111,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.838005006313324,0.3907039165496826,0.2753960490226745,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.812150776386261,0.3531470000743866,0.3374051749706268,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7064446210861206,0.2289316803216934,1.0465569496154783,284.9037475585937,284.95001220703125,299.1987609863281,296.66241455078125,298.0814208984375,297.2712097167969,284.90631103515625,1.0,0.5557880997657776,0.6045635342597961,0.6045635342597961,1.0,1.0,-2.856029987335205,1.1968806982040403,1.6591492891311646,0.554633617401123,0.8954845070838928,0.8954845070838928,0.0,160.1291961669922,153.0,68208.625,0.0,2104.309814453125,1.0,278.8565673828125,283.24542236328125,299.6816711425781,304.1204833984375,293.1499938964844,293.1499938964844,279.1499938964844,37796.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379746675491333,1.0,0.0,0.0,3.7126810550689697,3.712706089019776,9.197474355460144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.1484375,0.0,1617.7001953125,1895.4371337890625,0.0,2822.798583984375,0.9207950234413148,1.0,0.0,3.0,1.0,0.0
18006180,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8354231119155884,0.379022866487503,0.34315025806427,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8482811450958252,0.3981841504573822,0.3792292475700378,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8444382548332214,0.3922754824161529,0.2761438488960266,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8188347816467285,0.3550852835178375,0.3388253450393677,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7121690511703491,0.2297295182943344,1.0485163927078247,285.0289306640625,284.95001220703125,299.2806396484375,296.7088317871094,298.1146850585937,297.2713928222656,285.02752685546875,1.0,0.554114818572998,0.6023373007774353,0.6023373007774353,1.0,1.0,-2.86454439163208,1.1984907388687134,1.6660537719726562,0.5544270873069763,1.0,1.0,0.0,155.9593505859375,141.0,67888.9296875,0.0,2098.1953125,1.0,279.14373779296875,283.3750305175781,299.69256591796875,304.0380249023437,293.1499938964844,293.1499938964844,278.8500061035156,33135.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83133864402771,1.0,0.0,0.0,3.836434125900269,3.836459398269653,9.820843160923689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.3876953125,0.0,1728.1187744140625,1895.4371337890625,0.0,2760.91064453125,0.944960594177246,1.0,0.0,3.0,1.0,0.0
18006240,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8354231119155884,0.379022866487503,0.34315025806427,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8482811450958252,0.3981841504573822,0.3792292475700378,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8444382548332214,0.3922754824161529,0.2761438488960266,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8188347816467285,0.3550852835178375,0.3388253450393677,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7121690511703491,0.2297295182943344,1.0485163927078247,285.0289306640625,284.95001220703125,299.2806396484375,296.7088317871094,298.1146850585937,297.2713928222656,285.02752685546875,1.0,0.554114818572998,0.6023373007774353,0.6023373007774353,1.0,1.0,-2.86454439163208,1.1984907388687134,1.6660537719726562,0.5544270873069763,1.0,1.0,0.0,155.9593505859375,141.0,67888.9296875,0.0,2098.1953125,1.0,279.14373779296875,283.3750305175781,299.69256591796875,304.0380249023437,293.1499938964844,293.1499938964844,278.8500061035156,33135.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83133864402771,1.0,0.0,0.0,3.836434125900269,3.836459398269653,9.820843160923689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.3876953125,0.0,1728.1187744140625,1895.4371337890625,0.0,2760.91064453125,0.944960594177246,1.0,0.0,3.0,1.0,0.0
18006300,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8406832218170166,0.3795531392097473,0.3437564373016357,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.853984534740448,0.399148941040039,0.3801853060722351,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8497756123542786,0.3927694857120514,0.2765477895736694,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8240742683410645,0.3558369278907776,0.3395623564720154,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7166889905929565,0.2300093173980713,1.0496093034744265,284.88525390625,284.95001220703125,299.3209533691406,296.73126220703125,298.12969970703125,297.26934814453125,284.8796691894531,1.0,0.5524657368659973,0.6012241840362549,0.6012241840362549,1.0,1.0,-2.869112730026245,1.1994059085845947,1.6697067022323608,0.5544654726982117,0.9173749685287476,0.9173749685287476,0.0,152.47679138183594,141.0,69031.125,0.0,2088.794189453125,1.0,278.8942565917969,283.2093505859375,299.76123046875,304.2962646484375,293.1499938964844,293.1499938964844,278.8500061035156,36185.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369384407997131,1.0,0.0,0.0,3.831944942474365,3.831970691680908,9.797872735362034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.4130859375,0.0,1746.6275634765625,1895.4371337890625,0.0,2813.125,0.9444727897644044,1.0,0.0,3.0,1.0,0.0
18006360,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8460782170295715,0.3798359930515289,0.3439032435417175,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8599724769592285,0.399925172328949,0.3807997703552246,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8553369045257568,0.3930427730083465,0.2766575515270233,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8294655084609985,0.3564108312129974,0.3399877250194549,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7212167382240295,0.2301585674285888,1.0497074127197266,284.8977966308594,284.95001220703125,299.3607788085937,296.7531433105469,298.1432800292969,297.26519775390625,284.90057373046875,1.0,0.5502923727035522,0.6002007126808167,0.6002007126808167,1.0,1.0,-2.8707919120788574,1.1990886926651,1.671703219413757,0.55389004945755,0.9039246439933776,0.9039246439933776,0.0,148.72984313964844,129.0,68897.4375,0.0,2073.255859375,1.0,278.8564758300781,283.2274169921875,299.76983642578125,304.25665283203125,293.1499938964844,293.1499938964844,278.54998779296875,38014.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381538391113281,1.0,0.0,0.0,3.765061140060425,3.7650866508483887,9.458829026698368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.5234375,0.0,1680.533447265625,1895.4371337890625,0.0,2824.471435546875,0.932548463344574,1.0,0.0,3.0,1.0,0.0
18006420,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8601340055465698,0.3806442022323608,0.3441669940948486,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8753489851951599,0.4016044735908508,0.3819453716278076,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8697789311408997,0.3937350809574127,0.2768104076385498,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8431475162506104,0.3576546907424927,0.3407382667064667,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7324016094207764,0.230500727891922,1.0493749380111694,284.8985900878906,284.95001220703125,299.4389038085937,296.795166015625,298.1708984375,297.2590026855469,284.90008544921875,1.0,0.5449562668800354,0.5981537699699402,0.5981537699699402,1.0,1.0,-2.873171091079712,1.1980124711990356,1.6751585006713867,0.5524067282676697,0.8450441956520081,0.8450441956520081,0.0,139.80096435546875,117.0,69106.3125,0.0,2033.4781494140625,1.0,278.55780029296875,283.2061462402344,299.7960205078125,304.3072814941406,293.1499938964844,293.1499938964844,278.8500061035156,40101.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405003547668457,1.0,0.0,0.0,3.552987813949585,3.553011417388916,8.423269832746882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.228515625,0.0,1457.76513671875,1895.4371337890625,0.0,2846.39013671875,0.8878217935562134,1.0,0.0,3.0,1.0,0.0
18006480,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8601340055465698,0.3806442022323608,0.3441669940948486,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8753489851951599,0.4016044735908508,0.3819453716278076,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8697789311408997,0.3937350809574127,0.2768104076385498,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8431475162506104,0.3576546907424927,0.3407382667064667,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7324016094207764,0.230500727891922,1.0493749380111694,284.8985900878906,284.95001220703125,299.4389038085937,296.795166015625,298.1708984375,297.2590026855469,284.90008544921875,1.0,0.5449562668800354,0.5981537699699402,0.5981537699699402,1.0,1.0,-2.873171091079712,1.1980124711990356,1.6751585006713867,0.5524067282676697,0.8450441956520081,0.8450441956520081,0.0,139.80096435546875,117.0,69106.3125,0.0,2033.4781494140625,1.0,278.55780029296875,283.2061462402344,299.7960205078125,304.3072814941406,293.1499938964844,293.1499938964844,278.8500061035156,40101.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405003547668457,1.0,0.0,0.0,3.552987813949585,3.553011417388916,8.423269832746882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.228515625,0.0,1457.76513671875,1895.4371337890625,0.0,2846.39013671875,0.8878217935562134,1.0,0.0,3.0,1.0,0.0
18006540,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8819481730461121,0.3828314244747162,0.3454675376415252,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8983035087585449,0.4042865931987762,0.3838306069374084,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8918374180793762,0.3955667614936828,0.2775960564613342,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8638956546783447,0.3597995638847351,0.3421362042427063,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7491767406463623,0.2314852774143219,1.0510201454162598,285.00421142578125,284.95001220703125,299.51470947265625,296.8345947265625,298.20379638671875,297.2633972167969,285.0038757324219,1.0,0.5391303896903992,0.5961068272590637,0.5961068272590637,1.0,1.0,-2.8815953731536865,1.1996558904647827,1.6819396018981934,0.5521933436393738,0.9400527477264404,0.9400527477264404,0.0,128.79782104492188,105.0,68825.6328125,0.0,1993.35986328125,1.0,278.8417358398437,283.3191223144531,299.8105163574219,304.22021484375,293.1499938964844,293.1499938964844,278.54998779296875,33611.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321481347084045,1.0,0.0,0.0,3.67386531829834,3.673888921737671,9.00616157650802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.5361328125,0.0,1541.89501953125,1895.4371337890625,0.0,2768.45166015625,0.9087756872177124,1.0,0.0,3.0,1.0,0.0
18006600,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8819481730461121,0.3828314244747162,0.3454675376415252,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8983035087585449,0.4042865931987762,0.3838306069374084,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8918374180793762,0.3955667614936828,0.2775960564613342,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8638956546783447,0.3597995638847351,0.3421362042427063,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7491767406463623,0.2314852774143219,1.0510201454162598,285.00421142578125,284.95001220703125,299.51470947265625,296.8345947265625,298.20379638671875,297.2633972167969,285.0038757324219,1.0,0.5391303896903992,0.5961068272590637,0.5961068272590637,1.0,1.0,-2.8815953731536865,1.1996558904647827,1.6819396018981934,0.5521933436393738,0.9400527477264404,0.9400527477264404,0.0,128.79782104492188,105.0,68825.6328125,0.0,1993.35986328125,1.0,278.8417358398437,283.3191223144531,299.8105163574219,304.22021484375,293.1499938964844,293.1499938964844,278.54998779296875,33611.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321481347084045,1.0,0.0,0.0,3.67386531829834,3.673888921737671,9.00616157650802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.5361328125,0.0,1541.89501953125,1895.4371337890625,0.0,2768.45166015625,0.9087756872177124,1.0,0.0,3.0,1.0,0.0
18006660,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9080281853675842,0.3839238584041595,0.3462720811367035,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9274324774742126,0.4062487781047821,0.3854154050350189,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9190736413002014,0.3965453803539276,0.278108537197113,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8892290592193604,0.3612964153289795,0.3432707488536834,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7699066400527954,0.2320823669433593,1.052127480506897,284.91796875,284.95001220703125,299.5879821777344,296.8712463378906,298.2310485839844,297.2601928710937,284.9192199707031,1.0,0.53293377161026,0.5941565036773682,0.5941565036773682,1.0,1.0,-2.887784481048584,1.200330138206482,1.687454342842102,0.551651120185852,0.8638841509819031,0.8638841509819031,0.0,117.7670669555664,93.0,69594.125,0.0,1949.2095947265625,1.0,278.5579528808594,283.2133178710937,299.8818664550781,304.41827392578125,293.1499938964844,293.1499938964844,278.8500061035156,38070.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377534747123718,1.0,0.0,0.0,3.572594165802002,3.572617769241333,8.516490197507665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.37890625,0.0,1463.9078369140625,1895.4371337890625,0.0,2820.733154296875,0.8900236487388611,1.0,0.0,3.0,1.0,0.0
18006720,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9080281853675842,0.3839238584041595,0.3462720811367035,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9274324774742126,0.4062487781047821,0.3854154050350189,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9190736413002014,0.3965453803539276,0.278108537197113,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8892290592193604,0.3612964153289795,0.3432707488536834,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7699066400527954,0.2320823669433593,1.052127480506897,284.91796875,284.95001220703125,299.5879821777344,296.8712463378906,298.2310485839844,297.2601928710937,284.9192199707031,1.0,0.53293377161026,0.5941565036773682,0.5941565036773682,1.0,1.0,-2.887784481048584,1.200330138206482,1.687454342842102,0.551651120185852,0.8638841509819031,0.8638841509819031,0.0,117.7670669555664,93.0,69594.125,0.0,1949.2095947265625,1.0,278.5579528808594,283.2133178710937,299.8818664550781,304.41827392578125,293.1499938964844,293.1499938964844,278.8500061035156,38070.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377534747123718,1.0,0.0,0.0,3.572594165802002,3.572617769241333,8.516490197507665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.37890625,0.0,1463.9078369140625,1895.4371337890625,0.0,2820.733154296875,0.8900236487388611,1.0,0.0,3.0,1.0,0.0
18006780,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9466254711151124,0.385935366153717,0.3473908305168152,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.965965747833252,0.4088520109653473,0.3872121572494507,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.957502007484436,0.3982436954975128,0.2787918448448181,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9250792264938354,0.363351970911026,0.3445732295513153,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7985230088233948,0.233049675822258,1.0536723136901855,285.0140991210937,284.95001220703125,299.6584167480469,296.90484619140625,298.260986328125,297.263671875,285.01202392578125,1.0,0.5265201330184937,0.5922061800956726,0.5922061800956726,1.0,1.0,-2.89552640914917,1.201700210571289,1.6938263177871704,0.5512729287147522,0.961803674697876,0.961803674697876,0.0,106.04512786865234,96.0,69385.875,0.0,1903.9664306640625,1.0,278.8427124023437,283.3153076171875,299.8890686035156,304.3376770019531,293.1499938964844,293.1499938964844,278.54998779296875,32864.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314076066017151,1.0,0.0,0.0,3.710075616836548,3.710099697113037,9.184569762510364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.064453125,0.0,1577.1927490234375,1895.4371337890625,0.0,2761.55322265625,0.9162778854370116,1.0,0.0,3.0,1.0,0.0
18006840,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9466254711151124,0.385935366153717,0.3473908305168152,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.965965747833252,0.4088520109653473,0.3872121572494507,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.957502007484436,0.3982436954975128,0.2787918448448181,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9250792264938354,0.363351970911026,0.3445732295513153,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7985230088233948,0.233049675822258,1.0536723136901855,285.0140991210937,284.95001220703125,299.6584167480469,296.90484619140625,298.260986328125,297.263671875,285.01202392578125,1.0,0.5265201330184937,0.5922061800956726,0.5922061800956726,1.0,1.0,-2.89552640914917,1.201700210571289,1.6938263177871704,0.5512729287147522,0.961803674697876,0.961803674697876,0.0,106.04512786865234,96.0,69385.875,0.0,1903.9664306640625,1.0,278.8427124023437,283.3153076171875,299.8890686035156,304.3376770019531,293.1499938964844,293.1499938964844,278.54998779296875,32864.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314076066017151,1.0,0.0,0.0,3.710075616836548,3.710099697113037,9.184569762510364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.064453125,0.0,1577.1927490234375,1895.4371337890625,0.0,2761.55322265625,0.9162778854370116,1.0,0.0,3.0,1.0,0.0
18006900,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9600846171379088,0.3864641189575195,0.3480021059513092,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.978300154209137,0.4098351895809173,0.3881928622722626,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9701672196388244,0.3987210392951965,0.2791886329650879,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.939311385154724,0.3640939891338348,0.3453085720539093,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8090395331382751,0.2333593517541885,1.0549366474151611,284.8790588378906,284.95001220703125,299.6924743652344,296.9204406738281,298.27349853515625,297.2621154785156,284.8757629394531,1.0,0.5252169370651245,0.5912310481071472,0.5912310481071472,1.0,1.0,-2.9003233909606934,1.2027807235717771,1.6975425481796265,0.5513337254524231,0.8715261220932007,0.8715261220932007,0.0,102.5597686767578,96.0,70353.28125,0.0,1894.486572265625,1.0,278.5963134765625,283.1630554199219,299.9499816894531,304.5848083496094,293.1499938964844,293.1499938964844,278.54998779296875,37018.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369080424308777,1.0,0.0,0.0,3.686362028121948,3.686386585235596,9.067535415852036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.416015625,0.0,1581.6971435546875,1895.4371337890625,0.0,2812.84130859375,0.9119865894317628,1.0,0.0,3.0,1.0,0.0
18006960,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9671605229377748,0.3868187963962555,0.3482500612735748,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.984826385974884,0.4106807112693786,0.3889214098453522,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9767647981643676,0.3990376591682434,0.2793619632720947,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9472758173942566,0.3647006154060364,0.3458180427551269,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.814697265625,0.2335583120584488,1.0555630922317505,284.9119567871094,284.95001220703125,299.7257385253906,296.9351806640625,298.2846069335937,297.2588806152344,284.9139709472656,1.0,0.5244941711425781,0.5902143716812134,0.5902143716812134,1.0,1.0,-2.903072118759156,1.2028871774673462,1.700184941291809,0.5508583784103394,0.873990535736084,0.873990535736084,0.0,100.72799682617188,114.0,70202.9453125,0.0,1889.86083984375,1.0,278.5574951171875,283.196533203125,299.9506530761719,304.5304870605469,293.1499938964844,293.1499938964844,278.8500061035156,38037.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379572033882141,1.0,0.0,0.0,3.616147041320801,3.61617112159729,8.725402267373283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.626953125,0.0,1510.9337158203125,1895.4371337890625,0.0,2822.63525390625,0.8996666669845581,1.0,0.0,3.0,1.0,0.0
18007020,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.956135630607605,0.3886601328849792,0.349781334400177,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.975598692893982,0.4131681025028229,0.3912109732627868,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9661664962768556,0.4005749225616455,0.2803759276866913,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9356351494789124,0.3666115701198578,0.3475903272628784,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8056510090827942,0.2343974262475967,1.0594733953475952,285.0175170898437,284.95001220703125,299.7896728515625,296.9620361328125,298.3110046386719,297.2611389160156,285.0156555175781,1.0,0.5292922258377075,0.5881810784339905,0.5881810784339905,1.0,1.0,-2.9157028198242188,1.2063037157058716,1.7093992233276367,0.5513291954994202,0.9772745966911316,0.9772745966911316,0.0,104.76085662841795,132.0,70032.1015625,0.0,1930.38525390625,1.0,278.8430480957031,283.3059387207031,299.94879150390625,304.440673828125,293.1499938964844,293.1499938964844,278.54998779296875,32849.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320618271827698,1.0,0.0,0.0,3.7526934146881104,3.7527177333831774,9.396787845616928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.548828125,0.0,1626.212158203125,1895.4371337890625,0.0,2767.6474609375,0.925921618938446,1.0,0.0,3.0,1.0,0.0
18007080,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.956135630607605,0.3886601328849792,0.349781334400177,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.975598692893982,0.4131681025028229,0.3912109732627868,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9661664962768556,0.4005749225616455,0.2803759276866913,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9356351494789124,0.3666115701198578,0.3475903272628784,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8056510090827942,0.2343974262475967,1.0594733953475952,285.0175170898437,284.95001220703125,299.7896728515625,296.9620361328125,298.3110046386719,297.2611389160156,285.0156555175781,1.0,0.5292922258377075,0.5881810784339905,0.5881810784339905,1.0,1.0,-2.9157028198242188,1.2063037157058716,1.7093992233276367,0.5513291954994202,0.9772745966911316,0.9772745966911316,0.0,104.76085662841795,132.0,70032.1015625,0.0,1930.38525390625,1.0,278.8430480957031,283.3059387207031,299.94879150390625,304.440673828125,293.1499938964844,293.1499938964844,278.54998779296875,32849.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320618271827698,1.0,0.0,0.0,3.7526934146881104,3.7527177333831774,9.396787845616928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.548828125,0.0,1626.212158203125,1895.4371337890625,0.0,2767.6474609375,0.925921618938446,1.0,0.0,3.0,1.0,0.0
18007140,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9242822527885436,0.3892861306667328,0.3510285913944244,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9466927647590636,0.414808452129364,0.3933867812156677,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.935035765171051,0.4011384546756744,0.2812619209289551,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9047710299491882,0.3677425384521484,0.3492731153964996,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7814043760299683,0.234692171216011,1.0634535551071167,284.9090576171875,284.95001220703125,299.8500061035156,296.9851379394531,298.3305053710937,297.2545166015625,284.9113464355469,1.0,0.5376937389373779,0.5861477255821228,0.5861477255821228,1.0,1.0,-2.9276959896087646,1.209358811378479,1.718337059020996,0.551780104637146,0.8855288624763489,0.8855288624763489,0.0,115.25119018554688,150.0,70967.8203125,0.0,2002.423583984375,1.0,278.5568542480469,283.1791687011719,300.0032653808594,304.6341247558594,293.1499938964844,293.1499938964844,278.8500061035156,37943.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391177654266357,1.0,0.0,0.0,3.668323516845703,3.668348073959351,8.979011454357533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.6845703125,0.0,1568.2611083984375,1895.4371337890625,0.0,2833.473876953125,0.9111809134483336,1.0,0.0,3.0,1.0,0.0
18007200,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9242822527885436,0.3892861306667328,0.3510285913944244,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9466927647590636,0.414808452129364,0.3933867812156677,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.935035765171051,0.4011384546756744,0.2812619209289551,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9047710299491882,0.3677425384521484,0.3492731153964996,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7814043760299683,0.234692171216011,1.0634535551071167,284.9090576171875,284.95001220703125,299.8500061035156,296.9851379394531,298.3305053710937,297.2545166015625,284.9113464355469,1.0,0.5376937389373779,0.5861477255821228,0.5861477255821228,1.0,1.0,-2.9276959896087646,1.209358811378479,1.718337059020996,0.551780104637146,0.8855288624763489,0.8855288624763489,0.0,115.25119018554688,150.0,70967.8203125,0.0,2002.423583984375,1.0,278.5568542480469,283.1791687011719,300.0032653808594,304.6341247558594,293.1499938964844,293.1499938964844,278.8500061035156,37943.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391177654266357,1.0,0.0,0.0,3.668323516845703,3.668348073959351,8.979011454357533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.6845703125,0.0,1568.2611083984375,1895.4371337890625,0.0,2833.473876953125,0.9111809134483336,1.0,0.0,3.0,1.0,0.0
18007260,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.893089771270752,0.3908866941928863,0.3526748418807983,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9134542346000672,0.4171079397201538,0.3958563804626465,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9020413756370544,0.4024515151977539,0.2823813259601593,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8762044310569763,0.3694313764572143,0.3511950373649597,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.756980836391449,0.2352941036224365,1.0680361986160278,285.0217590332031,284.95001220703125,299.90838623046875,297.0062255859375,298.3533630371094,297.25518798828125,285.0199584960937,1.0,0.5481141209602356,0.5840092897415161,0.5840092897415161,1.0,1.0,-2.9417994022369385,1.2132208347320557,1.7285786867141724,0.5523695349693298,0.9943628311157228,0.9943628311157228,0.0,128.75132751464844,168.0,70755.171875,0.0,2093.724853515625,1.0,278.8434143066406,283.2954406738281,299.9942932128906,304.5354309082031,293.1499938964844,293.1499938964844,278.54998779296875,32901.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335180282592773,1.0,0.0,0.0,3.800680160522461,3.8007051944732666,9.638644087317516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.72265625,0.0,1683.2198486328125,1895.4371337890625,0.0,2781.218994140625,0.9368209838867188,1.0,0.0,3.0,1.0,0.0
18007320,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.893089771270752,0.3908866941928863,0.3526748418807983,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9134542346000672,0.4171079397201538,0.3958563804626465,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9020413756370544,0.4024515151977539,0.2823813259601593,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8762044310569763,0.3694313764572143,0.3511950373649597,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.756980836391449,0.2352941036224365,1.0680361986160278,285.0217590332031,284.95001220703125,299.90838623046875,297.0062255859375,298.3533630371094,297.25518798828125,285.0199584960937,1.0,0.5481141209602356,0.5840092897415161,0.5840092897415161,1.0,1.0,-2.9417994022369385,1.2132208347320557,1.7285786867141724,0.5523695349693298,0.9943628311157228,0.9943628311157228,0.0,128.75132751464844,168.0,70755.171875,0.0,2093.724853515625,1.0,278.8434143066406,283.2954406738281,299.9942932128906,304.5354309082031,293.1499938964844,293.1499938964844,278.54998779296875,32901.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335180282592773,1.0,0.0,0.0,3.800680160522461,3.8007051944732666,9.638644087317516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.72265625,0.0,1683.2198486328125,1895.4371337890625,0.0,2781.218994140625,0.9368209838867188,1.0,0.0,3.0,1.0,0.0
18007380,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8650569915771484,0.3912791907787323,0.3539296090602875,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8845193982124329,0.4185592532157898,0.3980802595615387,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8734086751937866,0.4027953743934631,0.2832829654216766,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8497233986854553,0.3703411519527435,0.352895587682724,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7348092198371887,0.2353622764348983,1.072044014930725,284.90435791015625,284.95001220703125,299.9667053222656,297.0271301269531,298.3708801269531,297.2471923828125,284.90679931640625,1.0,0.5595704913139343,0.5818709135055542,0.5818709135055542,1.0,1.0,-2.9539341926574707,1.2161176204681396,1.7378166913986206,0.5526140332221985,0.8966896533966064,0.8966896533966064,0.0,144.75540161132812,186.0,71733.6484375,0.0,2195.06689453125,1.0,278.5565185546875,283.1596984863281,300.04522705078125,304.7274780273437,293.1499938964844,293.1499938964844,278.8500061035156,37929.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405284285545349,1.0,0.0,0.0,3.722929000854492,3.722954034805298,9.248318519894384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.859375,0.0,1630.5565185546875,1895.4371337890625,0.0,2846.65283203125,0.923257291316986,1.0,0.0,3.0,1.0,0.0
18007440,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8650569915771484,0.3912791907787323,0.3539296090602875,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8845193982124329,0.4185592532157898,0.3980802595615387,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8734086751937866,0.4027953743934631,0.2832829654216766,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8497233986854553,0.3703411519527435,0.352895587682724,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7348092198371887,0.2353622764348983,1.072044014930725,284.90435791015625,284.95001220703125,299.9667053222656,297.0271301269531,298.3708801269531,297.2471923828125,284.90679931640625,1.0,0.5595704913139343,0.5818709135055542,0.5818709135055542,1.0,1.0,-2.9539341926574707,1.2161176204681396,1.7378166913986206,0.5526140332221985,0.8966896533966064,0.8966896533966064,0.0,144.75540161132812,186.0,71733.6484375,0.0,2195.06689453125,1.0,278.5565185546875,283.1596984863281,300.04522705078125,304.7274780273437,293.1499938964844,293.1499938964844,278.8500061035156,37929.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405284285545349,1.0,0.0,0.0,3.722929000854492,3.722954034805298,9.248318519894384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.859375,0.0,1630.5565185546875,1895.4371337890625,0.0,2846.65283203125,0.923257291316986,1.0,0.0,3.0,1.0,0.0
18007500,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8528675436973572,0.3919228911399841,0.3545317351818084,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8719443678855896,0.4195758998394012,0.3991569578647613,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8608315587043762,0.4032731056213379,0.283692866563797,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8382901549339294,0.3710208535194397,0.353690892457962,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.725066065788269,0.2355212271213531,1.0737831592559814,285.03338623046875,284.95001220703125,299.995849609375,297.0375061035156,298.3814392089844,297.24627685546875,285.0367126464844,1.0,0.5654407143592834,0.5808016657829285,0.5808016657829285,1.0,1.0,-2.9594860076904297,1.2173315286636353,1.7421543598175049,0.5524957180023193,0.9885668158531188,0.9885668158531188,0.0,153.19529724121094,186.0,71098.9375,0.0,2247.353759765625,1.0,278.8039855957031,283.29931640625,300.0127258300781,304.5325622558594,293.1499938964844,293.1499938964844,278.8500061035156,33839.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356372117996216,1.0,0.0,0.0,3.774767398834229,3.774792194366455,9.507660365670744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.240234375,0.0,1659.73974609375,1895.4371337890625,0.0,2800.98193359375,0.9333897233009338,1.0,0.0,3.0,1.0,0.0
18007560,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8427526950836182,0.3927792012691498,0.3555600345134735,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8613453507423401,0.4207518100738525,0.4005454778671264,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8502771854400635,0.4039084911346435,0.2843480706214905,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8286323547363281,0.3718261420726776,0.3547426760196686,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7164938449859619,0.2357788980007171,1.0763298273086548,285.0264587402344,284.95001220703125,300.02496337890625,297.0477905273437,298.39306640625,297.247314453125,285.0252685546875,1.0,0.5715000629425049,0.5796933174133301,0.5796933174133301,1.0,1.0,-2.967501878738404,1.2195860147476196,1.7479158639907837,0.5528948307037354,1.0,1.0,0.0,161.5128173828125,189.0,71417.9453125,0.0,2303.600830078125,1.0,278.8435974121094,283.2866516113281,300.03521728515625,304.6211242675781,293.1499938964844,293.1499938964844,278.54998779296875,33241.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348119258880615,1.0,0.0,0.0,3.8431553840637207,3.843180894851685,9.85528458841145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.2421875,0.0,1737.13720703125,1895.4371337890625,0.0,2793.28369140625,0.9466385841369628,1.0,0.0,3.0,1.0,0.0
18007620,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8302031755447388,0.3931563198566437,0.3566336929798126,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8485550284385681,0.422152578830719,0.4025457203388214,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8372440934181213,0.4040676355361938,0.2849955260753631,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8165223002433777,0.3725466132164001,0.3560930490493774,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7047661542892456,0.2357098758220672,1.0788626670837402,284.8998413085937,284.95001220703125,300.08306884765625,297.0682373046875,298.4100036621094,297.2392578125,284.9017944335937,1.0,0.5791386961936951,0.5774765610694885,0.5774765610694885,1.0,1.0,-2.9766550064086914,1.2209452390670776,1.7557096481323242,0.5522836446762085,0.905850350856781,0.905850350856781,0.0,173.0054168701172,177.0,72403.640625,0.0,2378.312255859375,1.0,278.55694580078125,283.1410217285156,300.0852355957031,304.81329345703125,293.1499938964844,293.1499938964844,278.25,37922.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415960073471069,1.0,0.0,0.0,3.773231506347656,3.773257255554199,9.499925681666356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.388671875,0.0,1689.513916015625,1895.4371337890625,0.0,2856.630615234375,0.9342212677001952,1.0,0.0,3.0,1.0,0.0
18007680,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8302031755447388,0.3931563198566437,0.3566336929798126,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8485550284385681,0.422152578830719,0.4025457203388214,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8372440934181213,0.4040676355361938,0.2849955260753631,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8165223002433777,0.3725466132164001,0.3560930490493774,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7047661542892456,0.2357098758220672,1.0788626670837402,284.8998413085937,284.95001220703125,300.08306884765625,297.0682373046875,298.4100036621094,297.2392578125,284.9017944335937,1.0,0.5791386961936951,0.5774765610694885,0.5774765610694885,1.0,1.0,-2.9766550064086914,1.2209452390670776,1.7557096481323242,0.5522836446762085,0.905850350856781,0.905850350856781,0.0,173.0054168701172,177.0,72403.640625,0.0,2378.312255859375,1.0,278.55694580078125,283.1410217285156,300.0852355957031,304.81329345703125,293.1499938964844,293.1499938964844,278.25,37922.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415960073471069,1.0,0.0,0.0,3.773231506347656,3.773257255554199,9.499925681666356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.388671875,0.0,1689.513916015625,1895.4371337890625,0.0,2856.630615234375,0.9342212677001952,1.0,0.0,3.0,1.0,0.0
18007740,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8285868763923645,0.3935363888740539,0.3569117784500122,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.847478449344635,0.423497200012207,0.4037927091121673,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8354336023330688,0.40414959192276,0.2850339710712433,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8151194453239441,0.3731704652309418,0.3566801846027374,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7028693556785583,0.2355399429798126,1.0782307386398315,284.8976745605469,284.95001220703125,300.1410217285156,297.0884094238281,298.4267272949219,297.23150634765625,284.8984680175781,1.0,0.5799033641815186,0.5752598643302917,0.5752598643302917,1.0,1.0,-2.978483200073242,1.219005823135376,1.7594772577285769,0.5498842597007751,0.8462960124015808,0.8462960124015808,0.0,174.7071075439453,165.0,72496.203125,0.0,2390.282958984375,1.0,278.2579040527344,283.1163635253906,300.0902099609375,304.8373718261719,293.1499938964844,293.1499938964844,278.54998779296875,39990.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440291285514832,1.0,0.0,0.0,3.566120386123657,3.5661442279815674,8.485653779644053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.06640625,0.0,1471.0052490234375,1895.4371337890625,0.0,2879.3818359375,0.8903812170028687,1.0,0.0,3.0,1.0,0.0
18007800,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8285868763923645,0.3935363888740539,0.3569117784500122,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.847478449344635,0.423497200012207,0.4037927091121673,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8354336023330688,0.40414959192276,0.2850339710712433,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8151194453239441,0.3731704652309418,0.3566801846027374,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7028693556785583,0.2355399429798126,1.0782307386398315,284.8976745605469,284.95001220703125,300.1410217285156,297.0884094238281,298.4267272949219,297.23150634765625,284.8984680175781,1.0,0.5799033641815186,0.5752598643302917,0.5752598643302917,1.0,1.0,-2.978483200073242,1.219005823135376,1.7594772577285769,0.5498842597007751,0.8462960124015808,0.8462960124015808,0.0,174.7071075439453,165.0,72496.203125,0.0,2390.282958984375,1.0,278.2579040527344,283.1163635253906,300.0902099609375,304.8373718261719,293.1499938964844,293.1499938964844,278.54998779296875,39990.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440291285514832,1.0,0.0,0.0,3.566120386123657,3.5661442279815674,8.485653779644053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.06640625,0.0,1471.0052490234375,1895.4371337890625,0.0,2879.3818359375,0.8903812170028687,1.0,0.0,3.0,1.0,0.0
18007860,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8355819582939148,0.3953278958797455,0.3580798208713531,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8552588820457458,0.4258884489536285,0.4056331217288971,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8422030210494995,0.4054000675678253,0.2855867147445678,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8220199346542358,0.3747328221797943,0.3577583432197571,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7088947296142578,0.2360450178384781,1.0788079500198364,284.9984130859375,284.95001220703125,300.1988220214844,297.1082458496094,298.4503173828125,297.2353210449219,284.99822998046875,1.0,0.5774825215339661,0.5731465220451355,0.5731465220451355,1.0,1.0,-2.984747886657715,1.219141960144043,1.7656058073043823,0.5484428405761719,0.9359452724456788,0.9359452724456788,0.0,169.53582763671875,153.0,72063.7734375,0.0,2375.37255859375,1.0,278.54180908203125,283.2281799316406,300.08697509765625,304.7210998535156,293.1499938964844,293.1499938964844,278.25,33885.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364454507827759,1.0,0.0,0.0,3.6750447750091553,3.6750686168670654,9.011945962811296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.8232421875,0.0,1545.279296875,1895.4371337890625,0.0,2808.523681640625,0.9092795848846436,1.0,0.0,3.0,1.0,0.0
18007920,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8355819582939148,0.3953278958797455,0.3580798208713531,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8552588820457458,0.4258884489536285,0.4056331217288971,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8422030210494995,0.4054000675678253,0.2855867147445678,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8220199346542358,0.3747328221797943,0.3577583432197571,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7088947296142578,0.2360450178384781,1.0788079500198364,284.9984130859375,284.95001220703125,300.1988220214844,297.1082458496094,298.4503173828125,297.2353210449219,284.99822998046875,1.0,0.5774825215339661,0.5731465220451355,0.5731465220451355,1.0,1.0,-2.984747886657715,1.219141960144043,1.7656058073043823,0.5484428405761719,0.9359452724456788,0.9359452724456788,0.0,169.53582763671875,153.0,72063.7734375,0.0,2375.37255859375,1.0,278.54180908203125,283.2281799316406,300.08697509765625,304.7210998535156,293.1499938964844,293.1499938964844,278.25,33885.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364454507827759,1.0,0.0,0.0,3.6750447750091553,3.6750686168670654,9.011945962811296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.8232421875,0.0,1545.279296875,1895.4371337890625,0.0,2808.523681640625,0.9092795848846436,1.0,0.0,3.0,1.0,0.0
