time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007980,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8457881212234497,0.3960478901863098,0.3586661219596863,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8667410016059875,0.4275783598423004,0.4070829749107361,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8524095416069031,0.40584397315979,0.2858131825923919,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8320209980010986,0.3756769597530365,0.3584934771060943,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7175709009170532,0.2362127751111984,1.0785508155822754,284.9190979003906,284.95001220703125,300.2563781738281,297.1277770996094,298.46905517578125,297.23150634765625,284.9200134277344,1.0,0.5731601119041443,0.5710331797599792,0.5710331797599792,1.0,1.0,-2.988049268722534,1.2179031372070312,1.770146131515503,0.5464361310005188,0.8624283671379089,0.8624283671379089,0.0,161.76324462890625,141.0,72660.390625,0.0,2341.760986328125,1.0,278.25762939453125,283.12939453125,300.1368713378906,304.88653564453125,293.1499938964844,293.1499938964844,278.54998779296875,38202.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841543972492218,1.0,0.0,0.0,3.565049409866333,3.565073013305664,8.480557767143182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.900390625,0.0,1456.7896728515625,1895.4371337890625,0.0,2856.143798828125,0.8886054158210754,1.0,0.0,3.0,1.0,0.0
18008040,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8457881212234497,0.3960478901863098,0.3586661219596863,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8667410016059875,0.4275783598423004,0.4070829749107361,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8524095416069031,0.40584397315979,0.2858131825923919,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8320209980010986,0.3756769597530365,0.3584934771060943,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7175709009170532,0.2362127751111984,1.0785508155822754,284.9190979003906,284.95001220703125,300.2563781738281,297.1277770996094,298.46905517578125,297.23150634765625,284.9200134277344,1.0,0.5731601119041443,0.5710331797599792,0.5710331797599792,1.0,1.0,-2.988049268722534,1.2179031372070312,1.770146131515503,0.5464361310005188,0.8624283671379089,0.8624283671379089,0.0,161.76324462890625,141.0,72660.390625,0.0,2341.760986328125,1.0,278.25762939453125,283.12939453125,300.1368713378906,304.88653564453125,293.1499938964844,293.1499938964844,278.54998779296875,38202.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841543972492218,1.0,0.0,0.0,3.565049409866333,3.565073013305664,8.480557767143182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.900390625,0.0,1456.7896728515625,1895.4371337890625,0.0,2856.143798828125,0.8886054158210754,1.0,0.0,3.0,1.0,0.0
18008100,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8523963689804077,0.3968253433704376,0.3589522540569305,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8740975260734558,0.428721934556961,0.4077947437763214,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.859046220779419,0.4063931405544281,0.2859125733375549,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8383822441101074,0.3764064610004425,0.3588375449180603,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7228389978408813,0.2364651411771774,1.078299641609192,285.02862548828125,284.95001220703125,300.2850646972656,297.1374206542969,298.480224609375,297.23272705078125,285.0301208496094,1.0,0.5705237984657288,0.5699765086174011,0.5699765086174011,1.0,1.0,-2.989475011825561,1.2171823978424072,1.7722927331924438,0.5452756285667419,0.9429217576980592,0.9429217576980592,0.0,157.08555603027344,141.0,72055.34375,0.0,2320.49267578125,1.0,278.5002746582031,283.25030517578125,300.1080322265625,304.6954040527344,293.1499938964844,293.1499938964844,278.54998779296875,33721.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364331722259521,1.0,0.0,0.0,3.622600555419922,3.622623920440674,8.756573492973985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.2236328125,0.0,1485.9752197265625,1895.4371337890625,0.0,2808.408935546875,0.8992748260498047,1.0,0.0,3.0,1.0,0.0
18008160,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8607232570648193,0.3977037072181701,0.3595454394817352,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8831701874732971,0.429957240819931,0.4087409377098083,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8673768043518066,0.4070424735546112,0.2862059772014618,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8462799191474915,0.3772231936454773,0.3593887984752655,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7292338609695435,0.2367961108684539,1.0787086486816406,285.00555419921875,284.95001220703125,300.3136901855469,297.1469421386719,298.4920959472656,297.2350769042969,285.003662109375,1.0,0.5677867531776428,0.5689672231674194,0.5689672231674194,1.0,1.0,-2.992831230163574,1.2173609733581543,1.7754703760147097,0.5446164011955261,0.9505446553230286,0.9505446553230286,0.0,151.82786560058594,129.0,72329.609375,0.0,2299.698486328125,1.0,278.5424499511719,283.225341796875,300.1315002441406,304.78326416015625,293.1499938964844,293.1499938964844,278.25,33174.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354216814041138,1.0,0.0,0.0,3.69347071647644,3.693494558334351,9.102540161620708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.865234375,0.0,1560.680908203125,1895.4371337890625,0.0,2798.9716796875,0.9128283858299256,1.0,0.0,3.0,1.0,0.0
18008220,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8783951997756958,0.3982673287391662,0.3599095344543457,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9024090766906738,0.4315921366214752,0.4100529551506042,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8851640820503235,0.4073958694934845,0.2863057851791382,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.863328218460083,0.3781042695045471,0.359978586435318,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7427127957344055,0.2369791865348816,1.0781177282333374,284.9129943847656,284.95001220703125,300.3707580566406,297.16571044921875,298.510009765625,297.2305603027344,284.91424560546875,1.0,0.561740517616272,0.566948652267456,0.566948652267456,1.0,1.0,-2.994971752166748,1.2156565189361572,1.7793151140213013,0.5423740148544312,0.8666867017745972,0.8666867017745972,0.0,141.43112182617188,117.0,72931.6875,0.0,2250.432373046875,1.0,278.2574462890625,283.1163635253906,300.1777038574219,304.9476928710937,293.1499938964844,293.1499938964844,278.54998779296875,38178.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411223888397217,1.0,0.0,0.0,3.587362289428711,3.587386131286621,8.587045954300265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.2548828125,0.0,1480.6121826171875,1895.4371337890625,0.0,2852.203369140625,0.8934609293937683,1.0,0.0,3.0,1.0,0.0
18008280,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8783951997756958,0.3982673287391662,0.3599095344543457,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9024090766906738,0.4315921366214752,0.4100529551506042,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8851640820503235,0.4073958694934845,0.2863057851791382,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.863328218460083,0.3781042695045471,0.359978586435318,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7427127957344055,0.2369791865348816,1.0781177282333374,284.9129943847656,284.95001220703125,300.3707580566406,297.16571044921875,298.510009765625,297.2305603027344,284.91424560546875,1.0,0.561740517616272,0.566948652267456,0.566948652267456,1.0,1.0,-2.994971752166748,1.2156565189361572,1.7793151140213013,0.5423740148544312,0.8666867017745972,0.8666867017745972,0.0,141.43112182617188,117.0,72931.6875,0.0,2250.432373046875,1.0,278.2574462890625,283.1163635253906,300.1777038574219,304.9476928710937,293.1499938964844,293.1499938964844,278.54998779296875,38178.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411223888397217,1.0,0.0,0.0,3.587362289428711,3.587386131286621,8.587045954300265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.2548828125,0.0,1480.6121826171875,1895.4371337890625,0.0,2852.203369140625,0.8934609293937683,1.0,0.0,3.0,1.0,0.0
18008340,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9019955396652222,0.3998578190803528,0.3606500625610351,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.929692804813385,0.4339728951454162,0.4116365313529968,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9089189171791076,0.4085686206817627,0.2866226434707641,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8862446546554565,0.3796313405036926,0.3607826828956604,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7609315514564514,0.2375836670398712,1.0780683755874634,285.0033874511719,284.95001220703125,300.427490234375,297.1840515136719,298.53253173828125,297.2340393066406,285.0014343261719,1.0,0.5553370714187622,0.5649300813674927,0.5649300813674927,1.0,1.0,-2.999046564102173,1.214794397354126,1.784252047538757,0.540353536605835,0.955177366733551,0.955177366733551,0.0,130.0035400390625,105.0,72562.421875,0.0,2199.2392578125,1.0,278.54278564453125,283.2160949707031,300.16925048828125,304.8381042480469,293.1499938964844,293.1499938964844,278.25,33240.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350717425346375,1.0,0.0,0.0,3.712952136993408,3.7129762172698975,9.198816997013636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.2412109375,0.0,1583.3331298828125,1895.4371337890625,0.0,2795.707275390625,0.9171623587608336,1.0,0.0,3.0,1.0,0.0
18008400,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9019955396652222,0.3998578190803528,0.3606500625610351,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.929692804813385,0.4339728951454162,0.4116365313529968,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9089189171791076,0.4085686206817627,0.2866226434707641,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8862446546554565,0.3796313405036926,0.3607826828956604,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7609315514564514,0.2375836670398712,1.0780683755874634,285.0033874511719,284.95001220703125,300.427490234375,297.1840515136719,298.53253173828125,297.2340393066406,285.0014343261719,1.0,0.5553370714187622,0.5649300813674927,0.5649300813674927,1.0,1.0,-2.999046564102173,1.214794397354126,1.784252047538757,0.540353536605835,0.955177366733551,0.955177366733551,0.0,130.0035400390625,105.0,72562.421875,0.0,2199.2392578125,1.0,278.54278564453125,283.2160949707031,300.16925048828125,304.8381042480469,293.1499938964844,293.1499938964844,278.25,33240.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350717425346375,1.0,0.0,0.0,3.712952136993408,3.7129762172698975,9.198816997013636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.2412109375,0.0,1583.3331298828125,1895.4371337890625,0.0,2795.707275390625,0.9171623587608336,1.0,0.0,3.0,1.0,0.0
18008460,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9322084784507751,0.4003749787807464,0.3609422743320465,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.961338996887207,0.4356200695037842,0.4129280149936676,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9398012757301332,0.4089167416095733,0.2866939604282379,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9141257405281068,0.3805047571659088,0.3613327741622925,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7833096385002136,0.2377890348434448,1.0774275064468384,284.910400390625,284.95001220703125,300.48388671875,297.20196533203125,298.550048828125,297.22967529296875,284.9118347167969,1.0,0.5486699938774109,0.5629377365112305,0.5629377365112305,1.0,1.0,-3.0009336471557617,1.212943196296692,1.7879904508590698,0.5379921793937683,0.8693405389785767,0.8693405389785767,0.0,118.74690246582033,93.0,73154.5234375,0.0,2144.952880859375,1.0,278.2572937011719,283.10711669921875,300.2138977050781,304.99969482421875,293.1499938964844,293.1499938964844,278.54998779296875,38259.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407459855079651,1.0,0.0,0.0,3.604843616485596,3.604867696762085,8.670940019328555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.90234375,0.0,1500.2027587890625,1895.4371337890625,0.0,2848.685546875,0.897394061088562,1.0,0.0,3.0,1.0,0.0
18008520,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9322084784507751,0.4003749787807464,0.3609422743320465,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.961338996887207,0.4356200695037842,0.4129280149936676,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9398012757301332,0.4089167416095733,0.2866939604282379,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9141257405281068,0.3805047571659088,0.3613327741622925,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7833096385002136,0.2377890348434448,1.0774275064468384,284.910400390625,284.95001220703125,300.48388671875,297.20196533203125,298.550048828125,297.22967529296875,284.9118347167969,1.0,0.5486699938774109,0.5629377365112305,0.5629377365112305,1.0,1.0,-3.0009336471557617,1.212943196296692,1.7879904508590698,0.5379921793937683,0.8693405389785767,0.8693405389785767,0.0,118.74690246582033,93.0,73154.5234375,0.0,2144.952880859375,1.0,278.2572937011719,283.10711669921875,300.2138977050781,304.99969482421875,293.1499938964844,293.1499938964844,278.54998779296875,38259.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407459855079651,1.0,0.0,0.0,3.604843616485596,3.604867696762085,8.670940019328555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.90234375,0.0,1500.2027587890625,1895.4371337890625,0.0,2848.685546875,0.897394061088562,1.0,0.0,3.0,1.0,0.0
18008580,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9715808033943176,0.4019396305084228,0.361634761095047,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9953476786613464,0.438031792640686,0.4145151078701019,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9777258038520812,0.4101028442382812,0.287001222372055,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9550480246543884,0.3820390105247497,0.3621189594268799,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8138372898101807,0.2384181767702102,1.0773869752883911,285.0038757324219,284.95001220703125,300.5399169921875,297.2193908691406,298.5722045898437,297.2333984375,285.001953125,1.0,0.5418794751167297,0.5609453916549683,0.5609453916549683,1.0,1.0,-3.004932165145874,1.212010622024536,1.7929216623306274,0.5358906388282776,0.9593728184700012,0.9593728184700012,0.0,106.81571197509766,113.0,72761.6875,0.0,2090.796630859375,1.0,278.5429077148437,283.2098388671875,300.2044677734375,304.8872375488281,293.1499938964844,293.1499938964844,278.25,33283.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346695899963379,1.0,0.0,0.0,3.728231430053711,3.7282557487487793,9.274681929127836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.099609375,0.0,1601.1966552734375,1895.4371337890625,0.0,2791.956298828125,0.9206460118293762,1.0,0.0,3.0,1.0,0.0
18008640,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9715808033943176,0.4019396305084228,0.361634761095047,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9953476786613464,0.438031792640686,0.4145151078701019,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9777258038520812,0.4101028442382812,0.287001222372055,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9550480246543884,0.3820390105247497,0.3621189594268799,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8138372898101807,0.2384181767702102,1.0773869752883911,285.0038757324219,284.95001220703125,300.5399169921875,297.2193908691406,298.5722045898437,297.2333984375,285.001953125,1.0,0.5418794751167297,0.5609453916549683,0.5609453916549683,1.0,1.0,-3.004932165145874,1.212010622024536,1.7929216623306274,0.5358906388282776,0.9593728184700012,0.9593728184700012,0.0,106.81571197509766,113.0,72761.6875,0.0,2090.796630859375,1.0,278.5429077148437,283.2098388671875,300.2044677734375,304.8872375488281,293.1499938964844,293.1499938964844,278.25,33283.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346695899963379,1.0,0.0,0.0,3.728231430053711,3.7282557487487793,9.274681929127836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.099609375,0.0,1601.1966552734375,1895.4371337890625,0.0,2791.956298828125,0.9206460118293762,1.0,0.0,3.0,1.0,0.0
18008700,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9750507473945618,0.4022370278835296,0.3621478080749511,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.99831360578537,0.4389156401157379,0.4154941439628601,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9809259176254272,0.4103343784809112,0.2873057126998901,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9589643478393556,0.3825232982635498,0.3627218604087829,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8166523575782776,0.2385669499635696,1.0784355401992798,284.8733825683594,284.95001220703125,300.5677795410156,297.2279357910156,298.58123779296875,297.2319030761719,284.8713073730469,1.0,0.5425602197647095,0.5599492192268372,0.5599492192268372,1.0,1.0,-3.009075164794922,1.2124686241149902,1.796606421470642,0.5353155732154846,0.8690587878227234,0.8690587878227234,0.0,106.04155731201172,113.0,73645.375,0.0,2093.995361328125,1.0,278.2960205078125,283.0635681152344,300.254638671875,305.12060546875,293.1499938964844,293.1499938964844,278.25,37515.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397010564804077,1.0,0.0,0.0,3.694794654846192,3.694819450378418,9.109067491408496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.05859375,0.0,1595.058837890625,1895.4371337890625,0.0,2838.92236328125,0.9142217636108398,1.0,0.0,3.0,1.0,0.0
18008760,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.967575192451477,0.4023744165897369,0.3623553514480591,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9927549958229064,0.4396749138832092,0.4163229167461395,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9737601280212402,0.4104264080524444,0.2874407768249511,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9509727358818054,0.3828857541084289,0.363163411617279,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8104088306427002,0.2386119663715362,1.0791621208190918,284.9114990234375,284.95001220703125,300.5955505371094,297.236328125,298.5892639160156,297.2288818359375,284.9131774902344,1.0,0.5446305274963379,0.5589613318443298,0.5589613318443298,1.0,1.0,-3.011887311935425,1.2123390436172483,1.7995482683181765,0.5344700813293457,0.8745243549346924,0.8745243549346924,0.0,108.49990844726562,133.0,73463.046875,0.0,2111.50244140625,1.0,278.2574157714844,283.0999450683594,300.24884033203125,305.0535583496094,293.1499938964844,293.1499938964844,278.54998779296875,38152.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404141068458557,1.0,0.0,0.0,3.625277280807495,3.625301599502564,8.769519013185345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.8125,0.0,1521.83251953125,1895.4371337890625,0.0,2845.58447265625,0.9018186926841736,1.0,0.0,3.0,1.0,0.0
18008820,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9401636123657228,0.4037367701530456,0.3636776506900787,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9704949855804444,0.4419934749603271,0.418669581413269,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9469475746154784,0.4114884436130523,0.2882896661758423,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9224970936775208,0.3843018710613251,0.3646875023841858,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7884997129440308,0.2391173988580703,1.0826289653778076,285.01177978515625,284.95001220703125,300.6507568359375,297.2527160644531,298.6104736328125,297.2314453125,285.0100402832031,1.0,0.5521955490112305,0.5569855570793152,0.5569855570793152,1.0,1.0,-3.023310899734497,1.21461021900177,1.8087005615234373,0.5338765382766724,0.972297191619873,0.972297191619873,0.0,117.8822784423828,153.0,73208.4375,0.0,2179.821044921875,1.0,278.5430908203125,283.2066650390625,300.2396545410156,304.9491577148437,293.1499938964844,293.1499938964844,278.25,33096.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347228169441223,1.0,0.0,0.0,3.7538461685180655,3.753870725631714,9.402562568538996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.90625,0.0,1629.45654296875,1895.4371337890625,0.0,2792.45263671875,0.9263366460800172,1.0,0.0,3.0,1.0,0.0
18008880,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9401636123657228,0.4037367701530456,0.3636776506900787,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9704949855804444,0.4419934749603271,0.418669581413269,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9469475746154784,0.4114884436130523,0.2882896661758423,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9224970936775208,0.3843018710613251,0.3646875023841858,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7884997129440308,0.2391173988580703,1.0826289653778076,285.01177978515625,284.95001220703125,300.6507568359375,297.2527160644531,298.6104736328125,297.2314453125,285.0100402832031,1.0,0.5521955490112305,0.5569855570793152,0.5569855570793152,1.0,1.0,-3.023310899734497,1.21461021900177,1.8087005615234373,0.5338765382766724,0.972297191619873,0.972297191619873,0.0,117.8822784423828,153.0,73208.4375,0.0,2179.821044921875,1.0,278.5430908203125,283.2066650390625,300.2396545410156,304.9491577148437,293.1499938964844,293.1499938964844,278.25,33096.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347228169441223,1.0,0.0,0.0,3.7538461685180655,3.753870725631714,9.402562568538996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.90625,0.0,1629.45654296875,1895.4371337890625,0.0,2792.45263671875,0.9263366460800172,1.0,0.0,3.0,1.0,0.0
18008940,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9030433297157288,0.4038459658622741,0.3646118640899658,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.934943914413452,0.4434304237365722,0.4208123385906219,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9091071486473083,0.4115782976150512,0.2889571487903595,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8883536458015442,0.3849246799945831,0.3660482466220855,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7608418464660645,0.2390768527984619,1.0858474969863892,284.910400390625,284.95001220703125,300.7054748535156,297.2685241699219,298.6258544921875,297.22491455078125,284.9122314453125,1.0,0.5624430179595947,0.5550097823143005,0.5550097823143005,1.0,1.0,-3.0333240032196045,1.216189742088318,1.8171342611312864,0.5330983400344849,0.8838362097740173,0.8838362097740173,0.0,132.38815307617188,173.0,74041.0859375,0.0,2272.617431640625,1.0,278.2569274902344,283.0863037109375,300.2835693359375,305.12615966796875,293.1499938964844,293.1499938964844,278.54998779296875,37988.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410010933876038,1.0,0.0,0.0,3.6634891033172607,3.663513660430908,8.955361181506305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.3896484375,0.0,1563.164306640625,1895.4371337890625,0.0,2851.069580078125,0.9101642966270448,1.0,0.0,3.0,1.0,0.0
18009000,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9030433297157288,0.4038459658622741,0.3646118640899658,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.934943914413452,0.4434304237365722,0.4208123385906219,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9091071486473083,0.4115782976150512,0.2889571487903595,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8883536458015442,0.3849246799945831,0.3660482466220855,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7608418464660645,0.2390768527984619,1.0858474969863892,284.910400390625,284.95001220703125,300.7054748535156,297.2685241699219,298.6258544921875,297.22491455078125,284.9122314453125,1.0,0.5624430179595947,0.5550097823143005,0.5550097823143005,1.0,1.0,-3.0333240032196045,1.216189742088318,1.8171342611312864,0.5330983400344849,0.8838362097740173,0.8838362097740173,0.0,132.38815307617188,173.0,74041.0859375,0.0,2272.617431640625,1.0,278.2569274902344,283.0863037109375,300.2835693359375,305.12615966796875,293.1499938964844,293.1499938964844,278.54998779296875,37988.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410010933876038,1.0,0.0,0.0,3.6634891033172607,3.663513660430908,8.955361181506305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.3896484375,0.0,1563.164306640625,1895.4371337890625,0.0,2851.069580078125,0.9101642966270448,1.0,0.0,3.0,1.0,0.0
18009060,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8733367323875427,0.4049396216869354,0.3659397065639496,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9017993211746216,0.4455731809139251,0.4232625663280487,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8787534832954407,0.4124408662319183,0.2898640930652618,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8597473502159119,0.3861396908760071,0.3676538467407226,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7373853325843811,0.2393553555011749,1.0896120071411133,285.0149841308594,284.95001220703125,300.7597351074219,297.2837829589844,298.64532470703125,297.2259216308594,285.0132141113281,1.0,0.574129045009613,0.5528879165649414,0.5528879165649414,1.0,1.0,-3.0454037189483643,1.218438982963562,1.826964855194092,0.5323401093482971,0.985331416130066,0.985331416130066,0.0,149.1096954345703,193.0,73756.9296875,0.0,2381.336181640625,1.0,278.5433654785156,283.1972351074219,300.2719421386719,305.0184631347656,293.1499938964844,293.1499938964844,278.25,33098.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355622887611389,1.0,0.0,0.0,3.7899444103240967,3.7899692058563232,9.584268809703644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.07421875,0.0,1671.9686279296875,1895.4371337890625,0.0,2800.283447265625,0.934506356716156,1.0,0.0,3.0,1.0,0.0
18009120,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8733367323875427,0.4049396216869354,0.3659397065639496,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9017993211746216,0.4455731809139251,0.4232625663280487,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8787534832954407,0.4124408662319183,0.2898640930652618,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8597473502159119,0.3861396908760071,0.3676538467407226,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7373853325843811,0.2393553555011749,1.0896120071411133,285.0149841308594,284.95001220703125,300.7597351074219,297.2837829589844,298.64532470703125,297.2259216308594,285.0132141113281,1.0,0.574129045009613,0.5528879165649414,0.5528879165649414,1.0,1.0,-3.0454037189483643,1.218438982963562,1.826964855194092,0.5323401093482971,0.985331416130066,0.985331416130066,0.0,149.1096954345703,193.0,73756.9296875,0.0,2381.336181640625,1.0,278.5433654785156,283.1972351074219,300.2719421386719,305.0184631347656,293.1499938964844,293.1499938964844,278.25,33098.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355622887611389,1.0,0.0,0.0,3.7899444103240967,3.7899692058563232,9.584268809703644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.07421875,0.0,1671.9686279296875,1895.4371337890625,0.0,2800.283447265625,0.934506356716156,1.0,0.0,3.0,1.0,0.0
18009180,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8472766280174255,0.4048085212707519,0.3668239712715149,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8746662735939026,0.4468482434749603,0.4254263341426849,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8522454500198364,0.4123555719852447,0.2905370593070984,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8351238965988159,0.3865813016891479,0.3690154254436493,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7166639566421509,0.239111915230751,1.0927181243896484,284.9064025878906,284.95001220703125,300.8134460449219,297.29840087890625,298.6591186523437,297.2183532714844,284.9084167480469,1.0,0.5864769220352173,0.550766110420227,0.550766110420227,1.0,1.0,-3.055255889892578,1.2196276187896729,1.8356282711029053,0.5312155485153198,0.8917278051376343,0.8917278051376343,0.0,167.89422607421875,196.0,74611.7890625,0.0,2497.44970703125,1.0,278.25665283203125,283.06988525390625,300.3139343261719,305.19549560546875,293.1499938964844,293.1499938964844,278.54998779296875,38008.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419178128242493,1.0,0.0,0.0,3.7037622928619385,3.703787326812744,9.15333828288567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.154296875,0.0,1609.0594482421875,1895.4371337890625,0.0,2859.638427734375,0.9190897345542908,1.0,0.0,3.0,1.0,0.0
18009240,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8472766280174255,0.4048085212707519,0.3668239712715149,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8746662735939026,0.4468482434749603,0.4254263341426849,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8522454500198364,0.4123555719852447,0.2905370593070984,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8351238965988159,0.3865813016891479,0.3690154254436493,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7166639566421509,0.239111915230751,1.0927181243896484,284.9064025878906,284.95001220703125,300.8134460449219,297.29840087890625,298.6591186523437,297.2183532714844,284.9084167480469,1.0,0.5864769220352173,0.550766110420227,0.550766110420227,1.0,1.0,-3.055255889892578,1.2196276187896729,1.8356282711029053,0.5312155485153198,0.8917278051376343,0.8917278051376343,0.0,167.89422607421875,196.0,74611.7890625,0.0,2497.44970703125,1.0,278.25665283203125,283.06988525390625,300.3139343261719,305.19549560546875,293.1499938964844,293.1499938964844,278.54998779296875,38008.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419178128242493,1.0,0.0,0.0,3.7037622928619385,3.703787326812744,9.15333828288567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.154296875,0.0,1609.0594482421875,1895.4371337890625,0.0,2859.638427734375,0.9190897345542908,1.0,0.0,3.0,1.0,0.0
18009300,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8393908143043518,0.4051929712295532,0.3671457767486572,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8664438128471375,0.4478015601634979,0.4263782799243927,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8442081809043884,0.4126549959182739,0.2907729744911194,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8276491761207581,0.3870632350444793,0.3695534467697143,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.709644079208374,0.2391282021999359,1.0935237407684326,285.0290222167969,284.95001220703125,300.840087890625,297.3054504394531,298.6678161621094,297.2178039550781,285.0313720703125,1.0,0.5905929803848267,0.5497051477432251,0.5497051477432251,1.0,1.0,-3.058683395385742,1.2195584774017334,1.8391247987747192,0.5302447080612183,0.9792084693908693,0.9792084693908693,0.0,174.71405029296875,196.0,73931.1875,0.0,2539.510986328125,1.0,278.5035400390625,283.20379638671875,300.28094482421875,304.99493408203125,293.1499938964844,293.1499938964844,278.54998779296875,33908.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371971845626831,1.0,0.0,0.0,3.754976749420166,3.7550013065338135,9.408226446794288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.4951171875,0.0,1637.0281982421875,1895.4371337890625,0.0,2815.540283203125,0.9289592504501344,1.0,0.0,3.0,1.0,0.0
18009360,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8344025611877441,0.4057551920413971,0.36780846118927,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8612744212150574,0.448900043964386,0.4275766611099243,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8390694260597229,0.4131159484386444,0.2912136316299438,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8228216171264648,0.3876802623271942,0.3702995479106903,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7047805190086365,0.2392458617687225,1.094843864440918,285.0146484375,284.95001220703125,300.8666076660156,297.3123779296875,298.6775207519531,297.2190856933594,285.0129089355469,1.0,0.5941001176834106,0.5486356019973755,0.5486356019973755,1.0,1.0,-3.0639328956604004,1.2202553749084473,1.843677401542664,0.5296425819396973,0.9945216178894044,0.9945216178894044,0.0,179.75010681152344,184.0,74208.8515625,0.0,2575.83154296875,1.0,278.5434875488281,283.18585205078125,300.30010986328125,305.0787658691406,293.1499938964844,293.1499938964844,278.25,33245.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364267945289612,1.0,0.0,0.0,3.822572708129883,3.822597980499268,9.750004892339348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.93359375,0.0,1712.1915283203125,1895.4371337890625,0.0,2808.349853515625,0.9420708417892456,1.0,0.0,3.0,1.0,0.0
18009420,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8326895236968994,0.4055955708026886,0.3680188953876495,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8602234721183777,0.4501718282699585,0.429060697555542,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8373370170593262,0.4130278527736664,0.2913831174373626,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8214402794837952,0.3880970776081085,0.370959609746933,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7029287815093994,0.2389619499444961,1.0945242643356323,284.89947509765625,284.95001220703125,300.919189453125,297.3256530761719,298.6906433105469,297.2122802734375,284.9014892578125,1.0,0.5949884057044983,0.5464963912963867,0.5464963912963867,1.0,1.0,-3.066595554351806,1.218181610107422,1.8484139442443848,0.5269201397895813,0.8938474655151367,0.8938474655151367,0.0,181.56285095214844,172.0,74912.59375,0.0,2590.4228515625,1.0,278.2564392089844,283.0544738769531,300.33966064453125,305.245361328125,293.1499938964844,293.1499938964844,278.54998779296875,38281.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424633145332336,1.0,0.0,0.0,3.730223894119263,3.730249166488648,9.284598263548104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.4892578125,0.0,1641.7109375,1895.4371337890625,0.0,2864.73828125,0.925128936767578,1.0,0.0,3.0,1.0,0.0
18009480,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8326895236968994,0.4055955708026886,0.3680188953876495,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8602234721183777,0.4501718282699585,0.429060697555542,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8373370170593262,0.4130278527736664,0.2913831174373626,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8214402794837952,0.3880970776081085,0.370959609746933,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7029287815093994,0.2389619499444961,1.0945242643356323,284.89947509765625,284.95001220703125,300.919189453125,297.3256530761719,298.6906433105469,297.2122802734375,284.9014892578125,1.0,0.5949884057044983,0.5464963912963867,0.5464963912963867,1.0,1.0,-3.066595554351806,1.218181610107422,1.8484139442443848,0.5269201397895813,0.8938474655151367,0.8938474655151367,0.0,181.56285095214844,172.0,74912.59375,0.0,2590.4228515625,1.0,278.2564392089844,283.0544738769531,300.33966064453125,305.245361328125,293.1499938964844,293.1499938964844,278.54998779296875,38281.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424633145332336,1.0,0.0,0.0,3.730223894119263,3.730249166488648,9.284598263548104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.4892578125,0.0,1641.7109375,1895.4371337890625,0.0,2864.73828125,0.925128936767578,1.0,0.0,3.0,1.0,0.0
18009540,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8384256958961487,0.4066648483276367,0.3684658706188202,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8672335743904114,0.4523528218269348,0.4306538701057434,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8430720567703247,0.413917064666748,0.2916485071182251,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8272489905357361,0.3892980515956878,0.371662825345993,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7079278230667114,0.2391883730888366,1.093849539756775,285.009521484375,284.95001220703125,300.9711608886719,297.3382568359375,298.70916748046875,297.2149658203125,285.0077209472656,1.0,0.5924311876296997,0.544357180595398,0.544357180595398,1.0,1.0,-3.0693936347961426,1.216151237487793,1.8532425165176392,0.5239672064781189,0.994219958782196,0.994219958782196,0.0,176.7767333984375,160.0,74338.015625,0.0,2570.76220703125,1.0,278.54376220703125,283.1745300292969,300.3238220214844,305.1145324707031,293.1499938964844,293.1499938964844,278.25,33516.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364992737770081,1.0,0.0,0.0,3.8387234210968018,3.8387489318847656,9.832567684497915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.7578125,0.0,1733.9022216796875,1895.4371337890625,0.0,2809.0263671875,0.9458065629005432,1.0,0.0,3.0,1.0,0.0
18009600,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8384256958961487,0.4066648483276367,0.3684658706188202,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8672335743904114,0.4523528218269348,0.4306538701057434,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8430720567703247,0.413917064666748,0.2916485071182251,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8272489905357361,0.3892980515956878,0.371662825345993,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7079278230667114,0.2391883730888366,1.093849539756775,285.009521484375,284.95001220703125,300.9711608886719,297.3382568359375,298.70916748046875,297.2149658203125,285.0077209472656,1.0,0.5924311876296997,0.544357180595398,0.544357180595398,1.0,1.0,-3.0693936347961426,1.216151237487793,1.8532425165176392,0.5239672064781189,0.994219958782196,0.994219958782196,0.0,176.7767333984375,160.0,74338.015625,0.0,2570.76220703125,1.0,278.54376220703125,283.1745300292969,300.3238220214844,305.1145324707031,293.1499938964844,293.1499938964844,278.25,33516.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364992737770081,1.0,0.0,0.0,3.8387234210968018,3.8387489318847656,9.832567684497915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.7578125,0.0,1733.9022216796875,1895.4371337890625,0.0,2809.0263671875,0.9458065629005432,1.0,0.0,3.0,1.0,0.0
18009660,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8476041555404663,0.4066716730594635,0.3684703111648559,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8782016634941101,0.4538066387176513,0.4319317936897278,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.852411687374115,0.4140074551105499,0.2916645407676697,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.836438775062561,0.3898700177669525,0.3720920085906982,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.715844988822937,0.2390588521957397,1.092426896095276,284.8979187011719,284.95001220703125,301.0224609375,297.3501281738281,298.7230224609375,297.2103576660156,284.9000244140625,1.0,0.5879305005073547,0.5423725843429565,0.5423725843429565,1.0,1.0,-3.0697686672210693,1.213239669799805,1.8565289974212649,0.5208768844604492,0.8935046792030334,0.8935046792030334,0.0,169.1392059326172,148.0,74957.90625,0.0,2531.49365234375,1.0,278.2563781738281,283.0478210449219,300.3620910644531,305.2720947265625,293.1499938964844,293.1499938964844,278.54998779296875,38472.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84210604429245,1.0,0.0,0.0,3.7374844551086426,3.7375097274780273,9.320775689047878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.9560546875,0.0,1651.6373291015625,1895.4371337890625,0.0,2861.39794921875,0.9269106984138488,1.0,0.0,3.0,1.0,0.0
18009720,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8476041555404663,0.4066716730594635,0.3684703111648559,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8782016634941101,0.4538066387176513,0.4319317936897278,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.852411687374115,0.4140074551105499,0.2916645407676697,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.836438775062561,0.3898700177669525,0.3720920085906982,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.715844988822937,0.2390588521957397,1.092426896095276,284.8979187011719,284.95001220703125,301.0224609375,297.3501281738281,298.7230224609375,297.2103576660156,284.9000244140625,1.0,0.5879305005073547,0.5423725843429565,0.5423725843429565,1.0,1.0,-3.0697686672210693,1.213239669799805,1.8565289974212649,0.5208768844604492,0.8935046792030334,0.8935046792030334,0.0,169.1392059326172,148.0,74957.90625,0.0,2531.49365234375,1.0,278.2563781738281,283.0478210449219,300.3620910644531,305.2720947265625,293.1499938964844,293.1499938964844,278.54998779296875,38472.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84210604429245,1.0,0.0,0.0,3.7374844551086426,3.7375097274780273,9.320775689047878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.9560546875,0.0,1651.6373291015625,1895.4371337890625,0.0,2861.39794921875,0.9269106984138488,1.0,0.0,3.0,1.0,0.0
18009780,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8615205883979797,0.4078853726387024,0.3688617050647735,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8941390514373779,0.4561738669872284,0.4334990084171295,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8664863109588623,0.4150640964508056,0.291900485754013,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8500056266784668,0.3912234902381897,0.3727391362190246,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7267597913742065,0.2394320368766784,1.0914678573608398,285.009765625,284.95001220703125,301.0730895996094,297.3612365722656,298.7421569824219,297.2149658203125,285.00799560546875,1.0,0.5823739767074585,0.5403879880905151,0.5403879880905151,1.0,1.0,-3.0720231533050537,1.211134910583496,1.8608883619308472,0.5179731845855713,0.9947165250778198,0.9947165250778198,0.0,159.1735382080078,136.0,74357.75,0.0,2483.580810546875,1.0,278.5437927246094,283.1698303222656,300.34588623046875,305.1386108398437,293.1499938964844,293.1499938964844,278.25,33585.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359581232070923,1.0,0.0,0.0,3.843597888946533,3.843623399734497,9.85755491456075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.6025390625,0.0,1740.3839111328125,1895.4371337890625,0.0,2803.97607421875,0.9469591379165648,1.0,0.0,3.0,1.0,0.0
