time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009840,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8615205883979797,0.4078853726387024,0.3688617050647735,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8941390514373779,0.4561738669872284,0.4334990084171295,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8664863109588623,0.4150640964508056,0.291900485754013,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8500056266784668,0.3912234902381897,0.3727391362190246,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7267597913742065,0.2394320368766784,1.0914678573608398,285.009765625,284.95001220703125,301.0730895996094,297.3612365722656,298.7421569824219,297.2149658203125,285.00799560546875,1.0,0.5823739767074585,0.5403879880905151,0.5403879880905151,1.0,1.0,-3.0720231533050537,1.211134910583496,1.8608883619308472,0.5179731845855713,0.9947165250778198,0.9947165250778198,0.0,159.1735382080078,136.0,74357.75,0.0,2483.580810546875,1.0,278.5437927246094,283.1698303222656,300.34588623046875,305.1386108398437,293.1499938964844,293.1499938964844,278.25,33585.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359581232070923,1.0,0.0,0.0,3.843597888946533,3.843623399734497,9.85755491456075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.6025390625,0.0,1740.3839111328125,1895.4371337890625,0.0,2803.97607421875,0.9469591379165648,1.0,0.0,3.0,1.0,0.0
18009900,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8699108958244324,0.4080311357975006,0.369080126285553,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.903531849384308,0.4570474326610565,0.4343238770961761,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8749756217002869,0.4152552485466003,0.292050689458847,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.858193039894104,0.3916380703449249,0.3731052577495575,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7331188917160034,0.2394762635231018,1.0912054777145386,284.8702087402344,284.95001220703125,301.09814453125,297.36651611328125,298.7496643066406,297.2142028808594,284.86676025390625,1.0,0.5794142484664917,0.5393956899642944,0.5393956899642944,1.0,1.0,-3.0735886096954346,1.2102426290512085,1.8633458614349363,0.5167091488838196,0.8991634249687195,0.8991634249687195,0.0,153.82977294921875,136.0,75293.03125,0.0,2458.5205078125,1.0,278.29345703125,283.0126037597656,300.3922424316406,305.3712158203125,293.1499938964844,293.1499938964844,278.25,37227.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408619165420532,1.0,0.0,0.0,3.818208932876587,3.818234920501709,9.727756378197228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.3896484375,0.0,1738.0936279296875,1895.4371337890625,0.0,2849.76904296875,0.9418950080871582,1.0,0.0,3.0,1.0,0.0
18009960,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8781397938728333,0.4079927802085876,0.3688591420650482,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9133227467536926,0.4577825963497162,0.4348177015781402,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8833641409873962,0.4152871966361999,0.2919319272041321,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8663760423660278,0.3919177055358886,0.3731784522533417,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7393764853477478,0.2394185960292816,1.0900675058364868,284.89794921875,284.95001220703125,301.1230163574219,297.37158203125,298.75604248046875,297.2117004394531,284.9002380371094,1.0,0.5762138366699219,0.5384487509727478,0.5384487509727478,1.0,1.0,-3.072495698928833,1.208268404006958,1.864227294921875,0.5149210691452026,0.8941501975059509,0.8941501975059509,0.0,148.68017578125,124.0,74974.34375,0.0,2429.481689453125,1.0,278.2564697265625,283.0430603027344,300.3833923339844,305.29547119140625,293.1499938964844,293.1499938964844,278.54998779296875,38508.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415238857269287,1.0,0.0,0.0,3.741882801055908,3.741908073425293,9.342726912109356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.1337890625,0.0,1657.0595703125,1895.4371337890625,0.0,2855.9560546875,0.9279068112373352,1.0,0.0,3.0,1.0,0.0
18010020,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9002809524536133,0.4092787802219391,0.3692595660686493,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.940325915813446,0.4602889716625213,0.4364549517631531,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.905685544013977,0.4164515435695648,0.2921993136405945,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8882130980491638,0.3933719098567962,0.3738612532615661,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7562482953071594,0.23987677693367,1.0892232656478882,285.0107727050781,284.95001220703125,301.1722106933594,297.381103515625,298.77508544921875,297.2172546386719,285.009033203125,1.0,0.5697308778762817,0.5365548133850098,0.5365548133850098,1.0,1.0,-3.075063705444336,1.2063685655593872,1.8686951398849487,0.5121732354164124,0.9965214729309082,0.9965214729309082,0.0,137.1474151611328,112.0,74376.1875,0.0,2373.809326171875,1.0,278.5438232421875,283.16571044921875,300.36590576171875,305.1604919433594,293.1499938964844,293.1499938964844,278.25,33586.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354167938232422,1.0,0.0,0.0,3.848015785217285,3.848041296005249,9.88022861747595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.6943359375,0.0,1745.7901611328125,1895.4371337890625,0.0,2798.92578125,0.9479630589485168,1.0,0.0,3.0,1.0,0.0
18010080,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9002809524536133,0.4092787802219391,0.3692595660686493,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.940325915813446,0.4602889716625213,0.4364549517631531,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.905685544013977,0.4164515435695648,0.2921993136405945,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8882130980491638,0.3933719098567962,0.3738612532615661,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7562482953071594,0.23987677693367,1.0892232656478882,285.0107727050781,284.95001220703125,301.1722106933594,297.381103515625,298.77508544921875,297.2172546386719,285.009033203125,1.0,0.5697308778762817,0.5365548133850098,0.5365548133850098,1.0,1.0,-3.075063705444336,1.2063685655593872,1.8686951398849487,0.5121732354164124,0.9965214729309082,0.9965214729309082,0.0,137.1474151611328,112.0,74376.1875,0.0,2373.809326171875,1.0,278.5438232421875,283.16571044921875,300.36590576171875,305.1604919433594,293.1499938964844,293.1499938964844,278.25,33586.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354167938232422,1.0,0.0,0.0,3.848015785217285,3.848041296005249,9.88022861747595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.6943359375,0.0,1745.7901611328125,1895.4371337890625,0.0,2798.92578125,0.9479630589485168,1.0,0.0,3.0,1.0,0.0
18010140,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.928134560585022,0.4094363749027252,0.3692741096019745,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.969315469264984,0.4620147049427032,0.4378541707992553,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9344549179077148,0.4167625904083252,0.2922699153423309,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9145805239677428,0.3941465020179748,0.3743466138839721,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7768383622169495,0.2399249672889709,1.0879616737365725,284.8981628417969,284.95001220703125,301.2206115722656,297.3897705078125,298.7886047363281,297.2146301269531,284.9002685546875,1.0,0.563046932220459,0.5346609354019165,0.5346609354019165,1.0,1.0,-3.075923204421997,1.2036761045455933,1.872247099876404,0.5092342495918274,0.8957439661026001,0.8957439661026001,0.0,125.80270385742188,100.0,75007.4765625,0.0,2315.882080078125,1.0,278.2563171386719,283.03765869140625,300.4018859863281,305.31646728515625,293.1499938964844,293.1499938964844,278.54998779296875,38467.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410572409629822,1.0,0.0,0.0,3.747814416885376,3.7478396892547607,9.37236961817689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.6669921875,0.0,1663.6982421875,1895.4371337890625,0.0,2851.594970703125,0.9292044043540956,1.0,0.0,3.0,1.0,0.0
18010200,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.928134560585022,0.4094363749027252,0.3692741096019745,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.969315469264984,0.4620147049427032,0.4378541707992553,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9344549179077148,0.4167625904083252,0.2922699153423309,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9145805239677428,0.3941465020179748,0.3743466138839721,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7768383622169495,0.2399249672889709,1.0879616737365725,284.8981628417969,284.95001220703125,301.2206115722656,297.3897705078125,298.7886047363281,297.2146301269531,284.9002685546875,1.0,0.563046932220459,0.5346609354019165,0.5346609354019165,1.0,1.0,-3.075923204421997,1.2036761045455933,1.872247099876404,0.5092342495918274,0.8957439661026001,0.8957439661026001,0.0,125.80270385742188,100.0,75007.4765625,0.0,2315.882080078125,1.0,278.2563171386719,283.03765869140625,300.4018859863281,305.31646728515625,293.1499938964844,293.1499938964844,278.54998779296875,38467.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410572409629822,1.0,0.0,0.0,3.747814416885376,3.7478396892547607,9.37236961817689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.6669921875,0.0,1663.6982421875,1895.4371337890625,0.0,2851.594970703125,0.9292044043540956,1.0,0.0,3.0,1.0,0.0
18010260,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9648605585098268,0.4107671678066253,0.3697012364864349,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990009069442748,0.464645504951477,0.4393692910671234,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9704258441925048,0.4180085659027099,0.2925837337970733,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9523079991340636,0.3956745564937591,0.3750852942466736,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8047218322753906,0.2404276877641677,1.0872654914855957,285.01141357421875,284.95001220703125,301.2682189941406,297.3975830078125,298.8072204589844,297.220703125,285.0095520019531,1.0,0.556229829788208,0.5328173041343689,0.5328173041343689,1.0,1.0,-3.078298091888428,1.2016901969909668,1.876607775688172,0.5065684914588928,0.9985864758491516,0.9985864758491516,0.0,113.89733123779295,120.0,74395.6875,0.0,2258.020751953125,1.0,278.5438537597656,283.1608581542969,300.3827209472656,305.1797180175781,293.1499938964844,293.1499938964844,278.25,33587.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350134491920471,1.0,0.0,0.0,3.853301763534546,3.8533272743225098,9.9073906767444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.708984375,0.0,1752.272705078125,1895.4371337890625,0.0,2795.16357421875,0.9491623044013976,1.0,0.0,3.0,1.0,0.0
18010320,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9648605585098268,0.4107671678066253,0.3697012364864349,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990009069442748,0.464645504951477,0.4393692910671234,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9704258441925048,0.4180085659027099,0.2925837337970733,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9523079991340636,0.3956745564937591,0.3750852942466736,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8047218322753906,0.2404276877641677,1.0872654914855957,285.01141357421875,284.95001220703125,301.2682189941406,297.3975830078125,298.8072204589844,297.220703125,285.0095520019531,1.0,0.556229829788208,0.5328173041343689,0.5328173041343689,1.0,1.0,-3.078298091888428,1.2016901969909668,1.876607775688172,0.5065684914588928,0.9985864758491516,0.9985864758491516,0.0,113.89733123779295,120.0,74395.6875,0.0,2258.020751953125,1.0,278.5438537597656,283.1608581542969,300.3827209472656,305.1797180175781,293.1499938964844,293.1499938964844,278.25,33587.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350134491920471,1.0,0.0,0.0,3.853301763534546,3.8533272743225098,9.9073906767444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.708984375,0.0,1752.272705078125,1895.4371337890625,0.0,2795.16357421875,0.9491623044013976,1.0,0.0,3.0,1.0,0.0
18010380,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9613137245178224,0.41092050075531,0.3701976239681244,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9974261522293092,0.4666723012924194,0.4417920112609863,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.967093288898468,0.4183652997016907,0.293060839176178,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9490382075309752,0.3964908719062805,0.3761160671710968,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8016948103904724,0.2404850274324417,1.088457703590393,284.9028015136719,284.95001220703125,301.31500244140625,297.4045104980469,298.82086181640625,297.2190856933594,284.9050598144531,1.0,0.5589102506637573,0.5309736728668213,0.5309736728668213,1.0,1.0,-3.08547043800354,1.2017288208007812,1.8837416172027588,0.5047948956489563,0.9009594321250916,0.9009594321250916,0.0,115.45114135742188,140.0,75144.3359375,0.0,2278.965087890625,1.0,278.2562866210937,283.0350036621094,300.4171142578125,305.3369445800781,293.1499938964844,293.1499938964844,278.54998779296875,38267.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407190442085266,1.0,0.0,0.0,3.75691556930542,3.756941080093384,9.417945534551108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.5673828125,0.0,1672.8624267578125,1895.4371337890625,0.0,2848.43408203125,0.931178092956543,1.0,0.0,3.0,1.0,0.0
18010440,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9613137245178224,0.41092050075531,0.3701976239681244,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9974261522293092,0.4666723012924194,0.4417920112609863,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.967093288898468,0.4183652997016907,0.293060839176178,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9490382075309752,0.3964908719062805,0.3761160671710968,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8016948103904724,0.2404850274324417,1.088457703590393,284.9028015136719,284.95001220703125,301.31500244140625,297.4045104980469,298.82086181640625,297.2190856933594,284.9050598144531,1.0,0.5589102506637573,0.5309736728668213,0.5309736728668213,1.0,1.0,-3.08547043800354,1.2017288208007812,1.8837416172027588,0.5047948956489563,0.9009594321250916,0.9009594321250916,0.0,115.45114135742188,140.0,75144.3359375,0.0,2278.965087890625,1.0,278.2562866210937,283.0350036621094,300.4171142578125,305.3369445800781,293.1499938964844,293.1499938964844,278.54998779296875,38267.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407190442085266,1.0,0.0,0.0,3.75691556930542,3.756941080093384,9.417945534551108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.5673828125,0.0,1672.8624267578125,1895.4371337890625,0.0,2848.43408203125,0.931178092956543,1.0,0.0,3.0,1.0,0.0
18010500,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.94895738363266,0.4114485681056976,0.3705527782440185,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9886168837547302,0.4678369462490082,0.4428557455539703,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9551350474357604,0.4188901484012604,0.2933785617351532,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9364045262336732,0.3971700966358185,0.3767363131046295,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7918261289596558,0.2406448870897293,1.089455485343933,285.0301208496094,284.95001220703125,301.33807373046875,297.4076538085937,298.8289489746094,297.22052001953125,285.03289794921875,1.0,0.5621459484100342,0.5300518870353699,0.5300518870353699,1.0,1.0,-3.0894594192504883,1.2019078731536863,1.887551546096801,0.5039438009262085,0.9911215901374816,0.9911215901374816,0.0,119.7036361694336,140.0,74411.1015625,0.0,2308.71435546875,1.0,278.50469970703125,283.1741027832031,300.3816223144531,305.13037109375,293.1499938964844,293.1499938964844,278.54998779296875,34163.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359223008155823,1.0,0.0,0.0,3.8037376403808594,3.803762674331665,9.654157793193008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.7998046875,0.0,1696.7115478515625,1895.4371337890625,0.0,2803.64208984375,0.9400874376296996,1.0,0.0,3.0,1.0,0.0
18010560,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9345577955245972,0.4121405780315399,0.3713462650775909,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.977529227733612,0.4691784679889679,0.4442797303199768,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9409388899803162,0.4195683300495147,0.2939797639846802,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9219933152198792,0.3979779779911041,0.3776746988296509,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.780899167060852,0.2408874779939651,1.0914219617843628,285.0225830078125,284.95001220703125,301.36090087890625,297.4105224609375,298.8380126953125,297.22369384765625,285.0216064453125,1.0,0.5663850903511047,0.5290918946266174,0.5290918946266174,1.0,1.0,-3.09633731842041,1.2032413482666016,1.893095850944519,0.5036482214927673,1.0,1.0,0.0,125.05836486816406,160.0,74657.3515625,0.0,2349.6796875,1.0,278.5439147949219,283.162841796875,300.39764404296875,305.2093811035156,293.1499938964844,293.1499938964844,278.25,33611.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351408839225769,1.0,0.0,0.0,3.864171504974365,3.864197254180908,9.963365528165014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.388671875,0.0,1765.8377685546875,1895.4371337890625,0.0,2796.35205078125,0.9516505599021912,1.0,0.0,3.0,1.0,0.0
18010620,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9000137448310852,0.4120790362358093,0.3721721470355987,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9454792737960817,0.4708564877510071,0.4466716647148132,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9056913256645204,0.4197868704795837,0.294763833284378,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8898133635520935,0.3986586928367615,0.3791216015815735,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7552385926246643,0.2407386898994445,1.0942609310150146,284.90155029296875,284.95001220703125,301.4059143066406,297.41558837890625,298.84893798828125,297.21923828125,284.90338134765625,1.0,0.576488196849823,0.5271720290184021,0.5271720290184021,1.0,1.0,-3.106308937072754,1.204226851463318,1.9020822048187256,0.5024172067642212,0.9090594053268432,0.9090594053268432,0.0,139.70330810546875,180.0,75580.375,0.0,2445.852783203125,1.0,278.2568359375,283.021484375,300.4311218261719,305.3814697265625,293.1499938964844,293.1499938964844,278.1499938964844,37988.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414701819419861,1.0,0.0,0.0,3.789563655853272,3.7895894050598153,9.58234295467264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.3193359375,0.0,1709.50341796875,1895.4371337890625,0.0,2855.4541015625,0.9379626512527466,1.0,0.0,3.0,1.0,0.0
18010680,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9000137448310852,0.4120790362358093,0.3721721470355987,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9454792737960817,0.4708564877510071,0.4466716647148132,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9056913256645204,0.4197868704795837,0.294763833284378,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8898133635520935,0.3986586928367615,0.3791216015815735,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7552385926246643,0.2407386898994445,1.0942609310150146,284.90155029296875,284.95001220703125,301.4059143066406,297.41558837890625,298.84893798828125,297.21923828125,284.90338134765625,1.0,0.576488196849823,0.5271720290184021,0.5271720290184021,1.0,1.0,-3.106308937072754,1.204226851463318,1.9020822048187256,0.5024172067642212,0.9090594053268432,0.9090594053268432,0.0,139.70330810546875,180.0,75580.375,0.0,2445.852783203125,1.0,278.2568359375,283.021484375,300.4311218261719,305.3814697265625,293.1499938964844,293.1499938964844,278.1499938964844,37988.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414701819419861,1.0,0.0,0.0,3.789563655853272,3.7895894050598153,9.58234295467264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.3193359375,0.0,1709.50341796875,1895.4371337890625,0.0,2855.4541015625,0.9379626512527466,1.0,0.0,3.0,1.0,0.0
18010740,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8703712821006775,0.4122135937213897,0.3728049993515014,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9116349816322328,0.4726959764957428,0.4489654898643493,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8758618235588074,0.4201196134090423,0.2954160869121551,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8612857460975647,0.3993969857692718,0.3804108500480652,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7322651743888855,0.2405201494693756,1.0963326692581177,284.9238586425781,284.95001220703125,301.45001220703125,297.419677734375,298.8602905273437,297.21636962890625,284.9257202148437,1.0,0.5877627730369568,0.5252521634101868,0.5252521634101868,1.0,1.0,-3.1146492958068848,1.2044830322265625,1.9101662635803225,0.5006990432739258,0.8914549946784973,0.8914549946784973,0.0,157.007080078125,200.0,75562.0625,0.0,2553.630615234375,1.0,278.1522216796875,283.0320129394531,300.41961669921875,305.35302734375,293.1499938964844,293.1499938964844,278.45001220703125,37995.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417512774467468,1.0,0.0,0.0,3.69934344291687,3.699368476867676,9.13151041004312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.1728515625,0.0,1603.896484375,1895.4371337890625,0.0,2858.08154296875,0.918137788772583,1.0,0.0,3.0,1.0,0.0
18010800,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8703712821006775,0.4122135937213897,0.3728049993515014,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9116349816322328,0.4726959764957428,0.4489654898643493,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8758618235588074,0.4201196134090423,0.2954160869121551,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8612857460975647,0.3993969857692718,0.3804108500480652,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7322651743888855,0.2405201494693756,1.0963326692581177,284.9238586425781,284.95001220703125,301.45001220703125,297.419677734375,298.8602905273437,297.21636962890625,284.9257202148437,1.0,0.5877627730369568,0.5252521634101868,0.5252521634101868,1.0,1.0,-3.1146492958068848,1.2044830322265625,1.9101662635803225,0.5006990432739258,0.8914549946784973,0.8914549946784973,0.0,157.007080078125,200.0,75562.0625,0.0,2553.630615234375,1.0,278.1522216796875,283.0320129394531,300.41961669921875,305.35302734375,293.1499938964844,293.1499938964844,278.45001220703125,37995.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417512774467468,1.0,0.0,0.0,3.69934344291687,3.699368476867676,9.13151041004312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.1728515625,0.0,1603.896484375,1895.4371337890625,0.0,2858.08154296875,0.918137788772583,1.0,0.0,3.0,1.0,0.0
18010860,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.847450852394104,0.413407951593399,0.3743268549442291,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.886962890625,0.4753981530666351,0.4520111382007599,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8525716066360474,0.4213490188121795,0.29663947224617,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8392760157585144,0.4008659422397613,0.3823237717151642,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7136624455451965,0.2407407015562057,1.1001030206680298,285.0285339355469,284.95001220703125,301.493408203125,297.4230041503906,298.8765563964844,297.2221069335937,285.0267028808594,1.0,0.5999643206596375,0.523215115070343,0.523215115070343,1.0,1.0,-3.1284375190734863,1.206800937652588,1.9216365814208984,0.4997845590114593,1.0,1.0,0.0,175.00830078125,203.0,75236.296875,0.0,2676.441650390625,1.0,278.4435119628906,283.1438293457031,300.4100341796875,305.25750732421875,293.1499938964844,293.1499938964844,278.1499938964844,33046.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363849520683289,1.0,0.0,0.0,3.827902317047119,3.827927589416504,9.77721015260613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.625,0.0,1717.068115234375,1895.4371337890625,0.0,2807.958984375,0.9430710673332214,1.0,0.0,3.0,1.0,0.0
18010920,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.847450852394104,0.413407951593399,0.3743268549442291,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.886962890625,0.4753981530666351,0.4520111382007599,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8525716066360474,0.4213490188121795,0.29663947224617,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8392760157585144,0.4008659422397613,0.3823237717151642,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7136624455451965,0.2407407015562057,1.1001030206680298,285.0285339355469,284.95001220703125,301.493408203125,297.4230041503906,298.8765563964844,297.2221069335937,285.0267028808594,1.0,0.5999643206596375,0.523215115070343,0.523215115070343,1.0,1.0,-3.1284375190734863,1.206800937652588,1.9216365814208984,0.4997845590114593,1.0,1.0,0.0,175.00830078125,203.0,75236.296875,0.0,2676.441650390625,1.0,278.4435119628906,283.1438293457031,300.4100341796875,305.25750732421875,293.1499938964844,293.1499938964844,278.1499938964844,33046.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363849520683289,1.0,0.0,0.0,3.827902317047119,3.827927589416504,9.77721015260613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.625,0.0,1717.068115234375,1895.4371337890625,0.0,2807.958984375,0.9430710673332214,1.0,0.0,3.0,1.0,0.0
18010980,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8343438506126404,0.4131788313388824,0.3749134838581085,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.87324458360672,0.4770753383636474,0.4543256163597107,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8394162654876709,0.4214820861816406,0.2972963452339172,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8268937468528748,0.4014405310153961,0.3835783302783966,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7014917135238647,0.2403889447450637,1.1015567779541016,284.9048767089844,284.95001220703125,301.536376953125,297.42584228515625,298.88555908203125,297.2171630859375,284.90643310546875,1.0,0.6074618697166443,0.5211780667304993,0.5211780667304993,1.0,1.0,-3.1359851360321045,1.206390142440796,1.929594874382019,0.4977715909481048,0.902499496936798,0.902499496936798,0.0,187.2444305419922,191.0,76084.4921875,0.0,2756.858642578125,1.0,278.1569519042969,283.0013122558594,300.4420166015625,305.4294128417969,293.1499938964844,293.1499938964844,278.1499938964844,37907.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429255485534668,1.0,0.0,0.0,3.752602815628052,3.752628087997437,9.396334803568608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.7080078125,0.0,1665.01953125,1895.4371337890625,0.0,2869.060791015625,0.9297256469726562,1.0,0.0,3.0,1.0,0.0
18011040,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8343438506126404,0.4131788313388824,0.3749134838581085,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.87324458360672,0.4770753383636474,0.4543256163597107,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8394162654876709,0.4214820861816406,0.2972963452339172,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8268937468528748,0.4014405310153961,0.3835783302783966,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7014917135238647,0.2403889447450637,1.1015567779541016,284.9048767089844,284.95001220703125,301.536376953125,297.42584228515625,298.88555908203125,297.2171630859375,284.90643310546875,1.0,0.6074618697166443,0.5211780667304993,0.5211780667304993,1.0,1.0,-3.1359851360321045,1.206390142440796,1.929594874382019,0.4977715909481048,0.902499496936798,0.902499496936798,0.0,187.2444305419922,191.0,76084.4921875,0.0,2756.858642578125,1.0,278.1569519042969,283.0013122558594,300.4420166015625,305.4294128417969,293.1499938964844,293.1499938964844,278.1499938964844,37907.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429255485534668,1.0,0.0,0.0,3.752602815628052,3.752628087997437,9.396334803568608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.7080078125,0.0,1665.01953125,1895.4371337890625,0.0,2869.060791015625,0.9297256469726562,1.0,0.0,3.0,1.0,0.0
18011100,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8323917388916016,0.4132352471351623,0.3749230802059173,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8716016411781311,0.4780357480049133,0.4552140235900879,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8375318050384521,0.4216640293598175,0.2974113821983337,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8251935839653015,0.4018113017082214,0.3839305341243744,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.6995067596435547,0.2402390539646148,1.1010518074035645,284.9215393066406,284.95001220703125,301.5577087402344,297.42706298828125,298.8906555175781,297.21600341796875,284.9228210449219,1.0,0.6083327531814575,0.5201595425605774,0.5201595425605774,1.0,1.0,-3.1370203495025635,1.2050204277038574,1.932000041007996,0.4961333274841308,0.9014390707015992,0.9014390707015992,0.0,189.15557861328125,191.0,75955.078125,0.0,2769.173095703125,1.0,278.1509094238281,283.0157470703125,300.4297790527344,305.3887939453125,293.1499938964844,293.1499938964844,278.1499938964844,37421.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842451274394989,1.0,0.0,0.0,3.729992866516113,3.730018138885498,9.283448321184552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.6123046875,0.0,1634.8662109375,1895.4371337890625,0.0,2864.62548828125,0.9242555499076844,1.0,0.0,3.0,1.0,0.0
18011160,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8329882621765137,0.4134548604488373,0.3750323057174682,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8728018403053284,0.4791266620159149,0.4561598896980285,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8382028937339783,0.4219828248023987,0.2975731194019317,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8259655237197876,0.402293860912323,0.3843143284320831,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.6998721361160278,0.2401643991470337,1.1004618406295776,284.9360656738281,284.95001220703125,301.57891845703125,297.4281616210937,298.8965759277344,297.2162475585937,284.9369812011719,1.0,0.6081116795539856,0.5191561579704285,0.5191561579704285,1.0,1.0,-3.138234853744507,1.203744411468506,1.9344905614852903,0.4945183396339416,0.9044776558876038,0.9044776558876038,0.0,188.7003326416016,179.0,75854.515625,0.0,2769.1865234375,1.0,278.150146484375,283.0284423828125,300.42547607421875,305.3691101074219,293.1499938964844,293.1499938964844,278.1499938964844,36951.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841842770576477,1.0,0.0,0.0,3.715378522872925,3.715403318405152,9.210843359142018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.421875,0.0,1614.372314453125,1895.4371337890625,0.0,2858.936767578125,0.9207103848457336,1.0,0.0,3.0,1.0,0.0
18011220,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.838536262512207,0.4140714108943939,0.3753480017185211,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8801316022872925,0.481484591960907,0.4581235945224762,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8439587950706482,0.4228008687496185,0.2979564964771271,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8317590951919556,0.4034163951873779,0.3851261138916015,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7046617865562439,0.2401464581489563,1.0992605686187744,284.9493408203125,284.95001220703125,301.6210327148437,297.429931640625,298.90924072265625,297.2184753417969,284.9495849609375,1.0,0.6055479645729065,0.5171494483947754,0.5171494483947754,1.0,1.0,-3.140967845916748,1.2012939453125,1.939673900604248,0.4913160502910614,0.9092769026756288,0.9092769026756288,0.0,183.83140563964844,167.0,75762.78125,0.0,2748.609375,1.0,278.1499938964844,283.0380859375,300.4263610839844,305.3587646484375,293.1499938964844,293.1499938964844,278.1499938964844,36299.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410409688949585,1.0,0.0,0.0,3.704276561737061,3.704301118850708,9.155879752142936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.65625,0.0,1596.66943359375,1895.4371337890625,0.0,2851.442626953125,0.9177007079124452,1.0,0.0,3.0,1.0,0.0
18011280,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.838536262512207,0.4140714108943939,0.3753480017185211,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8801316022872925,0.481484591960907,0.4581235945224762,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8439587950706482,0.4228008687496185,0.2979564964771271,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8317590951919556,0.4034163951873779,0.3851261138916015,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7046617865562439,0.2401464581489563,1.0992605686187744,284.9493408203125,284.95001220703125,301.6210327148437,297.429931640625,298.90924072265625,297.2184753417969,284.9495849609375,1.0,0.6055479645729065,0.5171494483947754,0.5171494483947754,1.0,1.0,-3.140967845916748,1.2012939453125,1.939673900604248,0.4913160502910614,0.9092769026756288,0.9092769026756288,0.0,183.83140563964844,167.0,75762.78125,0.0,2748.609375,1.0,278.1499938964844,283.0380859375,300.4263610839844,305.3587646484375,293.1499938964844,293.1499938964844,278.1499938964844,36299.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410409688949585,1.0,0.0,0.0,3.704276561737061,3.704301118850708,9.155879752142936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.65625,0.0,1596.66943359375,1895.4371337890625,0.0,2851.442626953125,0.9177007079124452,1.0,0.0,3.0,1.0,0.0
18011340,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8483499884605408,0.4147394597530365,0.3756300806999206,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8923129439353943,0.4839440882205963,0.4600867927074432,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8541041016578674,0.4237087965011596,0.2983349561691284,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8417149782180786,0.4046275019645691,0.385922759771347,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7131656408309937,0.2402245849370956,1.097975492477417,284.9520568847656,284.95001220703125,301.6627197265625,297.43121337890625,298.9220275878906,297.22137451171875,284.9520874023437,1.0,0.6011444926261902,0.5151426792144775,0.5151426792144775,1.0,1.0,-3.1435348987579346,1.198735594749451,1.944799304008484,0.4880181849002838,0.9118850231170654,0.9118850231170654,0.0,175.64541625976562,155.0,75730.5078125,0.0,2709.87158203125,1.0,278.1499938964844,283.03778076171875,300.42938232421875,305.3594665527344,293.1499938964844,293.1499938964844,278.1499938964844,36044.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407025933265686,1.0,0.0,0.0,3.7032201290130615,3.703244686126709,9.150658684120572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.185546875,0.0,1593.523681640625,1895.4371337890625,0.0,2848.280029296875,0.9172492623329164,1.0,0.0,3.0,1.0,0.0
18011400,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8483499884605408,0.4147394597530365,0.3756300806999206,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8923129439353943,0.4839440882205963,0.4600867927074432,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8541041016578674,0.4237087965011596,0.2983349561691284,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8417149782180786,0.4046275019645691,0.385922759771347,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7131656408309937,0.2402245849370956,1.097975492477417,284.9520568847656,284.95001220703125,301.6627197265625,297.43121337890625,298.9220275878906,297.22137451171875,284.9520874023437,1.0,0.6011444926261902,0.5151426792144775,0.5151426792144775,1.0,1.0,-3.1435348987579346,1.198735594749451,1.944799304008484,0.4880181849002838,0.9118850231170654,0.9118850231170654,0.0,175.64541625976562,155.0,75730.5078125,0.0,2709.87158203125,1.0,278.1499938964844,283.03778076171875,300.42938232421875,305.3594665527344,293.1499938964844,293.1499938964844,278.1499938964844,36044.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407025933265686,1.0,0.0,0.0,3.7032201290130615,3.703244686126709,9.150658684120572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.185546875,0.0,1593.523681640625,1895.4371337890625,0.0,2848.280029296875,0.9172492623329164,1.0,0.0,3.0,1.0,0.0
18011460,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8549189567565918,0.4150865972042084,0.3757480382919311,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.900240957736969,0.4852489233016968,0.461102157831192,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8608943223953247,0.4241974353790283,0.2985217273235321,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8483306169509888,0.4052761197090149,0.3863255083560943,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7184871435165405,0.2402889281511306,1.0972778797149658,284.9520263671875,284.95001220703125,301.6842041015625,297.4316711425781,298.9288024902344,297.222900390625,284.9520263671875,1.0,0.5983877778053284,0.5142022371292114,0.5142022371292114,1.0,1.0,-3.144767999649048,1.197526216506958,1.94724190235138,0.4864342212677002,0.9125672578811646,0.9125672578811646,0.0,170.5753173828125,155.0,75722.671875,0.0,2685.13427734375,1.0,278.1499938964844,283.03631591796875,300.4303894042969,305.3600769042969,293.1499938964844,293.1499938964844,278.1499938964844,35998.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406233191490173,1.0,0.0,0.0,3.7039623260498047,3.703986883163452,9.154326221505472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.2958984375,0.0,1594.0235595703125,1895.4371337890625,0.0,2847.53955078125,0.9173734188079834,1.0,0.0,3.0,1.0,0.0
18011520,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8617482781410217,0.4154081344604492,0.3758482038974762,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9085095524787904,0.4864662587642669,0.4620416760444641,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8679458498954773,0.4246565699577331,0.2986924350261688,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8551985621452332,0.4058833718299866,0.3866956830024719,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7237843871116638,0.2403574585914611,1.0966317653656006,284.9518127441406,284.95001220703125,301.7039489746094,297.4319763183594,298.9350280761719,297.2243347167969,284.9518127441406,1.0,0.5956977605819702,0.5133342146873474,0.5133342146873474,1.0,1.0,-3.145890951156616,1.1964061260223389,1.949484944343567,0.484964519739151,0.9130188822746276,0.9130188822746276,0.0,165.6488494873047,143.0,75716.3984375,0.0,2660.9306640625,1.0,278.1499938964844,283.03485107421875,300.4310607910156,305.3604736328125,293.1499938964844,293.1499938964844,278.1499938964844,35974.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840575098991394,1.0,0.0,0.0,3.704795837402344,3.704820394515991,9.15844736937288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.5068359375,0.0,1594.796630859375,1895.4371337890625,0.0,2847.0888671875,0.917538285255432,1.0,0.0,3.0,1.0,0.0
18011580,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8785536289215088,0.4160842001438141,0.376040518283844,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9300949573516846,0.4890445470809936,0.4640161991119385,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8852363228797913,0.4256403148174286,0.2990504205226898,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8721137046813965,0.4071759283542633,0.3874707221984863,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7363733649253845,0.2405260652303695,1.095303654670715,284.9512939453125,284.95001220703125,301.7447204589844,297.43218994140625,298.94781494140625,297.22735595703125,284.9512634277344,1.0,0.5897645950317383,0.5115257501602173,0.5115257501602173,1.0,1.0,-3.1482608318328857,1.194063663482666,1.95419716835022,0.4818659126758575,0.9136031866073608,0.9136031866073608,0.0,154.82867431640625,131.0,75703.3515625,0.0,2607.518310546875,1.0,278.1499938964844,283.0316772460937,300.4317626953125,305.360595703125,293.1499938964844,293.1499938964844,278.1499938964844,35957.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405202031135559,1.0,0.0,0.0,3.7065680027008057,3.706592559814453,9.16721091925865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.5263671875,0.0,1596.6966552734375,1895.4371337890625,0.0,2846.57568359375,0.9179177284240724,1.0,0.0,3.0,1.0,0.0
18011640,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8785536289215088,0.4160842001438141,0.376040518283844,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9300949573516846,0.4890445470809936,0.4640161991119385,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8852363228797913,0.4256403148174286,0.2990504205226898,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8721137046813965,0.4071759283542633,0.3874707221984863,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7363733649253845,0.2405260652303695,1.095303654670715,284.9512939453125,284.95001220703125,301.7447204589844,297.43218994140625,298.94781494140625,297.22735595703125,284.9512634277344,1.0,0.5897645950317383,0.5115257501602173,0.5115257501602173,1.0,1.0,-3.1482608318328857,1.194063663482666,1.95419716835022,0.4818659126758575,0.9136031866073608,0.9136031866073608,0.0,154.82867431640625,131.0,75703.3515625,0.0,2607.518310546875,1.0,278.1499938964844,283.0316772460937,300.4317626953125,305.360595703125,293.1499938964844,293.1499938964844,278.1499938964844,35957.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405202031135559,1.0,0.0,0.0,3.7065680027008057,3.706592559814453,9.16721091925865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.5263671875,0.0,1596.6966552734375,1895.4371337890625,0.0,2846.57568359375,0.9179177284240724,1.0,0.0,3.0,1.0,0.0
