time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011700,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8884326219558716,0.4164266884326935,0.3761318624019623,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.94260972738266,0.4903591871261596,0.4650183916091919,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8953503966331482,0.4261492192745209,0.2992344796657562,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8820855617523193,0.4078386425971985,0.3878647685050964,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7437486052513123,0.2406242936849594,1.0946617126464844,284.9510803222656,284.95001220703125,301.76495361328125,297.4320983886719,298.9541015625,297.2288818359375,284.9510803222656,1.0,0.5866662859916687,0.5106214880943298,0.5106214880943298,1.0,1.0,-3.149500131607056,1.1929036378860474,1.9565964937210083,0.4803051948547363,0.9138046503067015,0.9138046503067015,0.0,149.19161987304688,131.0,75696.75,0.0,2579.66650390625,1.0,278.1499938964844,283.0301513671875,300.4317932128906,305.3602600097656,293.1499938964844,293.1499938964844,278.1499938964844,35956.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840505063533783,1.0,0.0,0.0,3.707394361495972,3.707418918609619,9.171299666377308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.388671875,0.0,1597.63671875,1895.4371337890625,0.0,2846.43408203125,0.91810142993927,1.0,0.0,3.0,1.0,0.0
18011760,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8993070721626282,0.4167712330818176,0.3762225806713104,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9557138085365297,0.4916857481002807,0.4660292267799377,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.906523823738098,0.4266663193702698,0.2994223237037658,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8930916786193848,0.4085089862346649,0.388263463973999,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7519921064376831,0.2407284826040268,1.094035267829895,284.9509582519531,284.95001220703125,301.7850646972656,297.431884765625,298.9604187011719,297.2304382324219,284.9509582519531,1.0,0.5835273265838623,0.5097522139549255,0.5097522139549255,1.0,1.0,-3.1507768630981445,1.1918129920959473,1.9589639902114868,0.4788016080856323,0.9140223860740662,0.9140223860740662,0.0,143.49078369140625,119.0,75691.390625,0.0,2551.523193359375,1.0,278.1499938964844,283.0286865234375,300.4316711425781,305.3598327636719,293.1499938964844,293.1499938964844,278.1499938964844,35955.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404983282089233,1.0,0.0,0.0,3.7082386016845694,3.7082631587982178,9.175475952361012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.4130859375,0.0,1598.5958251953125,1895.4371337890625,0.0,2846.37158203125,0.9182895421981812,1.0,0.0,3.0,1.0,0.0
18011820,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.926611304283142,0.4174646437168121,0.3764013648033142,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.98240327835083,0.4943784177303314,0.4680811464786529,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9352311491966248,0.427727460861206,0.299811452627182,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9199498891830444,0.4098748564720154,0.3890775144100189,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7718958258628845,0.2409562170505523,1.0928367376327517,284.9508056640625,284.95001220703125,301.824951171875,297.4310607910156,298.97283935546875,297.2334899902344,284.9508056640625,1.0,0.5771347284317017,0.5080137252807617,0.5080137252807617,1.0,1.0,-3.1534640789031982,1.1896722316741943,1.963791847229004,0.4757949113845825,0.9144582152366638,0.9144582152366638,0.0,131.90374755859375,107.0,75682.1484375,0.0,2494.427734375,1.0,278.1499938964844,283.0258178710937,300.43096923828125,305.358642578125,293.1499938964844,293.1499938964844,278.1499938964844,35954.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405066728591919,1.0,0.0,0.0,3.709951400756836,3.7099759578704834,9.1839541482841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.5947265625,0.0,1600.5494384765625,1895.4371337890625,0.0,2846.449462890625,0.9186724424362184,1.0,0.0,3.0,1.0,0.0
18011880,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.926611304283142,0.4174646437168121,0.3764013648033142,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.98240327835083,0.4943784177303314,0.4680811464786529,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9352311491966248,0.427727460861206,0.299811452627182,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9199498891830444,0.4098748564720154,0.3890775144100189,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7718958258628845,0.2409562170505523,1.0928367376327517,284.9508056640625,284.95001220703125,301.824951171875,297.4310607910156,298.97283935546875,297.2334899902344,284.9508056640625,1.0,0.5771347284317017,0.5080137252807617,0.5080137252807617,1.0,1.0,-3.1534640789031982,1.1896722316741943,1.963791847229004,0.4757949113845825,0.9144582152366638,0.9144582152366638,0.0,131.90374755859375,107.0,75682.1484375,0.0,2494.427734375,1.0,278.1499938964844,283.0258178710937,300.43096923828125,305.358642578125,293.1499938964844,293.1499938964844,278.1499938964844,35954.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405066728591919,1.0,0.0,0.0,3.709951400756836,3.7099759578704834,9.1839541482841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.5947265625,0.0,1600.5494384765625,1895.4371337890625,0.0,2846.449462890625,0.9186724424362184,1.0,0.0,3.0,1.0,0.0
18011940,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9556790590286256,0.4181129038333893,0.3766248822212219,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9990000128746032,0.497561365365982,0.4620196521282196,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9639536142349244,0.4287662208080292,0.3002495765686035,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9498240947723388,0.4112197458744049,0.3899578154087066,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7932937145233154,0.2411635369062423,1.0919404029846191,284.9450988769531,284.95001220703125,301.8643798828125,297.4296875,298.98541259765625,297.2380065917969,284.9442749023437,1.0,0.5701189637184143,0.5062752962112427,0.5062752962112427,1.0,1.0,-3.1469838619232178,1.1836662292480469,1.9633177518844604,0.4713363647460937,0.9100222587585448,0.9100222587585448,0.0,121.60590362548828,125.0,75512.0,0.0,2426.658935546875,1.0,278.1499938964844,283.0192565917969,300.4292907714844,305.3516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36133.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404605388641357,1.0,0.0,0.0,3.707283735275269,3.707308292388916,9.17075226425368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.4814453125,0.0,1598.8507080078125,1895.4371337890625,0.0,2846.0185546875,0.9181180596351624,1.0,0.0,3.0,1.0,0.0
18012000,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9556790590286256,0.4181129038333893,0.3766248822212219,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9990000128746032,0.497561365365982,0.4620196521282196,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9639536142349244,0.4287662208080292,0.3002495765686035,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9498240947723388,0.4112197458744049,0.3899578154087066,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7932937145233154,0.2411635369062423,1.0919404029846191,284.9450988769531,284.95001220703125,301.8643798828125,297.4296875,298.98541259765625,297.2380065917969,284.9442749023437,1.0,0.5701189637184143,0.5062752962112427,0.5062752962112427,1.0,1.0,-3.1469838619232178,1.1836662292480469,1.9633177518844604,0.4713363647460937,0.9100222587585448,0.9100222587585448,0.0,121.60590362548828,125.0,75512.0,0.0,2426.658935546875,1.0,278.1499938964844,283.0192565917969,300.4292907714844,305.3516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36133.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404605388641357,1.0,0.0,0.0,3.707283735275269,3.707308292388916,9.17075226425368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.4814453125,0.0,1598.8507080078125,1895.4371337890625,0.0,2846.0185546875,0.9181180596351624,1.0,0.0,3.0,1.0,0.0
18012060,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9552024602890016,0.4187303185462951,0.3771764934062958,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9990000128746032,0.501886248588562,0.4633404314517975,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9638028144836426,0.4298122227191925,0.3009695410728454,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9499607682228088,0.4125767052173614,0.3912252485752105,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7927610278129578,0.2413884997367859,1.092921495437622,284.9525756835937,284.95001220703125,301.9033203125,297.4277648925781,299.0019226074219,297.2476806640625,284.9532470703125,1.0,0.5720254778862,0.5046594738960266,0.5046594738960266,1.0,1.0,-3.152751922607422,1.1830317974090576,1.9697200059890747,0.4685569107532501,0.9125850200653076,0.9125850200653076,0.0,122.12419128417967,143.0,75482.671875,0.0,2440.500732421875,1.0,278.1499938964844,283.0252990722656,300.4260559082031,305.3376159667969,293.1499938964844,293.1499938964844,278.1499938964844,36027.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840044379234314,1.0,0.0,0.0,3.7000808715820312,3.700105428695679,9.135151231021156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.2744140625,0.0,1589.8116455078125,1895.4371337890625,0.0,2842.129638671875,0.9166228175163268,1.0,0.0,3.0,1.0,0.0
18012120,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9552024602890016,0.4187303185462951,0.3771764934062958,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9990000128746032,0.501886248588562,0.4633404314517975,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9638028144836426,0.4298122227191925,0.3009695410728454,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9499607682228088,0.4125767052173614,0.3912252485752105,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7927610278129578,0.2413884997367859,1.092921495437622,284.9525756835937,284.95001220703125,301.9033203125,297.4277648925781,299.0019226074219,297.2476806640625,284.9532470703125,1.0,0.5720254778862,0.5046594738960266,0.5046594738960266,1.0,1.0,-3.152751922607422,1.1830317974090576,1.9697200059890747,0.4685569107532501,0.9125850200653076,0.9125850200653076,0.0,122.12419128417967,143.0,75482.671875,0.0,2440.500732421875,1.0,278.1499938964844,283.0252990722656,300.4260559082031,305.3376159667969,293.1499938964844,293.1499938964844,278.1499938964844,36027.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840044379234314,1.0,0.0,0.0,3.7000808715820312,3.700105428695679,9.135151231021156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.2744140625,0.0,1589.8116455078125,1895.4371337890625,0.0,2842.129638671875,0.9166228175163268,1.0,0.0,3.0,1.0,0.0
18012180,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9400272369384766,0.4193836152553558,0.3779627084732055,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9962795972824096,0.5040228962898254,0.4772437810897827,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9494849443435668,0.4309267699718475,0.301893949508667,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9352364540100098,0.4139942526817322,0.39276322722435,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7811135053634644,0.2416301816701889,1.0950428247451782,284.9653625488281,284.95001220703125,301.9418029785156,297.4253234863281,299.0129089355469,297.2472229003906,284.9656982421875,1.0,0.5795297622680664,0.5030436515808105,0.5030436515808105,1.0,1.0,-3.1784701347351074,1.1905436515808103,1.9879266023635864,0.4699951410293579,0.9279024004936218,0.9279024004936218,0.0,128.59722900390625,161.0,75971.0703125,0.0,2523.1015625,1.0,278.1499938964844,283.0263671875,300.4281311035156,305.3645324707031,293.1499938964844,293.1499938964844,278.1499938964844,35349.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406107425689697,1.0,0.0,0.0,3.723876714706421,3.723901271820069,9.253027997147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.47265625,0.0,1611.955078125,1895.4371337890625,0.0,2847.421875,0.9214837551116944,1.0,0.0,3.0,1.0,0.0
18012240,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9400272369384766,0.4193836152553558,0.3779627084732055,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9962795972824096,0.5040228962898254,0.4772437810897827,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9494849443435668,0.4309267699718475,0.301893949508667,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9352364540100098,0.4139942526817322,0.39276322722435,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7811135053634644,0.2416301816701889,1.0950428247451782,284.9653625488281,284.95001220703125,301.9418029785156,297.4253234863281,299.0129089355469,297.2472229003906,284.9656982421875,1.0,0.5795297622680664,0.5030436515808105,0.5030436515808105,1.0,1.0,-3.1784701347351074,1.1905436515808103,1.9879266023635864,0.4699951410293579,0.9279024004936218,0.9279024004936218,0.0,128.59722900390625,161.0,75971.0703125,0.0,2523.1015625,1.0,278.1499938964844,283.0263671875,300.4281311035156,305.3645324707031,293.1499938964844,293.1499938964844,278.1499938964844,35349.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406107425689697,1.0,0.0,0.0,3.723876714706421,3.723901271820069,9.253027997147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.47265625,0.0,1611.955078125,1895.4371337890625,0.0,2847.421875,0.9214837551116944,1.0,0.0,3.0,1.0,0.0
18012300,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9224616885185242,0.4196003377437591,0.3784487843513489,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9836877584457396,0.5048922896385193,0.4782470464706421,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9322545528411864,0.4313991367816925,0.3024418652057647,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.918080747127533,0.4146233201026916,0.3936494886875152,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.7683955430984497,0.2416632920503616,1.0965962409973145,284.9589233398437,284.95001220703125,301.9608764648437,297.42388916015625,299.0164794921875,297.24493408203125,284.958740234375,1.0,0.5838655233383179,0.5022357106208801,0.5022357106208801,1.0,1.0,-3.181315660476685,1.1901251077651978,1.9911906719207764,0.4690257310867309,0.9275575876235962,0.9275575876235962,0.0,135.317626953125,161.0,76056.3125,0.0,2567.15869140625,1.0,278.1499938964844,283.0173034667969,300.4285583496094,305.37701416015625,293.1499938964844,293.1499938964844,278.1499938964844,35432.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411951661109924,1.0,0.0,0.0,3.735158681869507,3.7351832389831534,9.309179063166084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.7626953125,0.0,1625.6474609375,1895.4371337890625,0.0,2852.883544921875,0.9239125847816468,1.0,0.0,3.0,1.0,0.0
18012360,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9064372181892396,0.4197608232498169,0.3788736164569855,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9702178239822388,0.505943238735199,0.4794348180294037,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.91581529378891,0.43183234333992,0.3029565215110779,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9028490781784058,0.4152168929576874,0.3944959044456482,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7567055225372314,0.2416590303182602,1.0979543924331665,284.9570007324219,284.95001220703125,301.9798278808594,297.4223022460937,299.0201110839844,297.2436218261719,284.9568786621094,1.0,0.5887224078178406,0.5011914372444153,0.5011914372444153,1.0,1.0,-3.1865241527557373,1.1902519464492798,1.9962722063064573,0.4678802490234375,0.9287736415863036,0.9287736415863036,0.0,142.46034240722656,179.0,76144.5078125,0.0,2616.25537109375,1.0,278.1499938964844,283.0128479003906,300.4270324707031,305.38250732421875,293.1499938964844,293.1499938964844,278.1499938964844,35521.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416728973388672,1.0,0.0,0.0,3.742875099182129,3.742899894714356,9.34768252136564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.2412109375,0.0,1635.3001708984375,1895.4371337890625,0.0,2857.349365234375,0.9257463812828064,1.0,0.0,3.0,1.0,0.0
18012420,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8792215585708618,0.4199979603290558,0.3796795904636383,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9412527084350586,0.5082408785820007,0.4821234941482544,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8879473209381104,0.4326418936252594,0.3039738833904266,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8764910101890564,0.4163455963134765,0.3961737751960754,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.735776960849762,0.2415791600942611,1.1005489826202393,284.9546813964844,284.95001220703125,302.01739501953125,297.41876220703125,299.0274963378906,297.2419128417969,284.9546813964844,1.0,0.5991091728210449,0.4991028606891632,0.4991028606891632,1.0,1.0,-3.197084426879883,1.1904563903808594,2.0066280364990234,0.4655208587646484,0.930841863155365,0.930841863155365,0.0,158.09799194335938,197.0,76304.15625,0.0,2722.590576171875,1.0,278.1499938964844,283.00543212890625,300.4227905273437,305.3895263671875,293.1499938964844,293.1499938964844,278.1499938964844,35628.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424625396728516,1.0,0.0,0.0,3.756324052810669,3.7563490867614746,9.41498001338914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.693359375,0.0,1651.8470458984375,1895.4371337890625,0.0,2864.731201171875,0.928848147392273,1.0,0.0,3.0,1.0,0.0
18012480,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8792215585708618,0.4199979603290558,0.3796795904636383,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9412527084350586,0.5082408785820007,0.4821234941482544,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8879473209381104,0.4326418936252594,0.3039738833904266,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8764910101890564,0.4163455963134765,0.3961737751960754,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.735776960849762,0.2415791600942611,1.1005489826202393,284.9546813964844,284.95001220703125,302.01739501953125,297.41876220703125,299.0274963378906,297.2419128417969,284.9546813964844,1.0,0.5991091728210449,0.4991028606891632,0.4991028606891632,1.0,1.0,-3.197084426879883,1.1904563903808594,2.0066280364990234,0.4655208587646484,0.930841863155365,0.930841863155365,0.0,158.09799194335938,197.0,76304.15625,0.0,2722.590576171875,1.0,278.1499938964844,283.00543212890625,300.4227905273437,305.3895263671875,293.1499938964844,293.1499938964844,278.1499938964844,35628.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424625396728516,1.0,0.0,0.0,3.756324052810669,3.7563490867614746,9.41498001338914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.693359375,0.0,1651.8470458984375,1895.4371337890625,0.0,2864.731201171875,0.928848147392273,1.0,0.0,3.0,1.0,0.0
18012540,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8559197187423706,0.4201493263244629,0.3804453909397125,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9138316512107848,0.5106398463249207,0.4850023090839386,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8644901514053345,0.4334002435207367,0.3049848973751068,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8539741635322571,0.4174177646636963,0.3978388905525207,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7176556587219238,0.241426944732666,1.1030086278915403,284.9540710449219,284.95001220703125,302.054443359375,297.4146728515625,299.03485107421875,297.2406311035156,284.9541015625,1.0,0.6100191473960876,0.4970142841339111,0.4970142841339111,1.0,1.0,-3.2076451778411865,1.190593957901001,2.017051219940185,0.4631247222423553,0.9332311153411864,0.9332311153411864,0.0,174.95086669921875,215.0,76447.7734375,0.0,2836.26513671875,1.0,278.1499938964844,282.9996643066406,300.41815185546875,305.3944396972656,293.1499938964844,293.1499938964844,278.1499938964844,35679.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431321978569031,1.0,0.0,0.0,3.767822027206421,3.7678470611572266,9.472705642110668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.546875,0.0,1665.7696533203125,1895.4371337890625,0.0,2870.992919921875,0.9314712882041932,1.0,0.0,3.0,1.0,0.0
18012600,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8559197187423706,0.4201493263244629,0.3804453909397125,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9138316512107848,0.5106398463249207,0.4850023090839386,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8644901514053345,0.4334002435207367,0.3049848973751068,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8539741635322571,0.4174177646636963,0.3978388905525207,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7176556587219238,0.241426944732666,1.1030086278915403,284.9540710449219,284.95001220703125,302.054443359375,297.4146728515625,299.03485107421875,297.2406311035156,284.9541015625,1.0,0.6100191473960876,0.4970142841339111,0.4970142841339111,1.0,1.0,-3.2076451778411865,1.190593957901001,2.017051219940185,0.4631247222423553,0.9332311153411864,0.9332311153411864,0.0,174.95086669921875,215.0,76447.7734375,0.0,2836.26513671875,1.0,278.1499938964844,282.9996643066406,300.41815185546875,305.3944396972656,293.1499938964844,293.1499938964844,278.1499938964844,35679.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431321978569031,1.0,0.0,0.0,3.767822027206421,3.7678470611572266,9.472705642110668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.546875,0.0,1665.7696533203125,1895.4371337890625,0.0,2870.992919921875,0.9314712882041932,1.0,0.0,3.0,1.0,0.0
18012660,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8439033031463623,0.4202057719230652,0.3808856904506683,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9003168940544128,0.5120858550071716,0.486756682395935,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8523493409156799,0.4338369369506836,0.3055877089500427,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8423923254013062,0.4180405139923095,0.3988306224346161,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7072056531906128,0.2413103878498077,1.104425311088562,284.9540405273437,284.95001220703125,302.0764465332031,297.41192626953125,299.03936767578125,297.2398681640625,284.9540710449219,1.0,0.6166607141494751,0.4958658516407013,0.4958658516407013,1.0,1.0,-3.213908195495605,1.1908167600631714,2.0230913162231445,0.4618572890758514,0.9348201751708984,0.9348201751708984,0.0,185.3942413330078,215.0,76532.1171875,0.0,2906.48583984375,1.0,278.1499938964844,282.9965515136719,300.4152526855469,305.3970642089844,293.1499938964844,293.1499938964844,278.1499938964844,35694.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435144424438477,1.0,0.0,0.0,3.774391651153565,3.774416923522949,9.505768616691056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.9658203125,0.0,1673.6470947265625,1895.4371337890625,0.0,2874.567626953125,0.9329598546028136,1.0,0.0,3.0,1.0,0.0
18012720,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8366053700447083,0.4202310144901275,0.3811714351177215,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8923425674438477,0.5130481123924255,0.4879298210144043,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8449928760528564,0.4341215789318084,0.305987685918808,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8353625535964966,0.4184485077857971,0.3994885087013244,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7003857493400574,0.2412245124578476,1.1053483486175537,284.9540405273437,284.95001220703125,302.0910339355469,297.4100036621094,299.0423583984375,297.2393493652344,284.9540710449219,1.0,0.6210988759994507,0.4951002299785614,0.4951002299785614,1.0,1.0,-3.218043804168701,1.1909443140029907,2.027099609375,0.4610051214694977,0.9358929991722108,0.9358929991722108,0.0,192.4479217529297,203.0,76586.9921875,0.0,2953.8701171875,1.0,278.1499938964844,282.9945068359375,300.4132385253906,305.398681640625,293.1499938964844,293.1499938964844,278.1499938964844,35701.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437672257423401,1.0,0.0,0.0,3.7786922454833984,3.778717517852783,9.527442443868496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.69140625,0.0,1678.79833984375,1895.4371337890625,0.0,2876.93212890625,0.9339318871498108,1.0,0.0,3.0,1.0,0.0
18012780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8327172994613647,0.4203097522258758,0.3813861012458801,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8891230821609497,0.515473484992981,0.4903499186038971,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8413900136947632,0.4348510801792145,0.3066036999225616,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8320655226707458,0.4194802045822143,0.4006090462207794,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6965087652206421,0.2410255372524261,1.1051729917526243,284.95074462890625,284.95001220703125,302.12713623046875,297.40478515625,299.0494689941406,297.2383728027344,284.9506530761719,1.0,0.6233356595039368,0.4931861460208893,0.4931861460208893,1.0,1.0,-3.223090648651123,1.1890673637390137,2.0340232849121094,0.4579610526561737,0.9352626800537108,0.9352626800537108,0.0,196.5916290283203,191.0,76618.03125,0.0,2987.31298828125,1.0,278.1499938964844,282.98779296875,300.407470703125,305.3974914550781,293.1499938964844,293.1499938964844,278.1499938964844,35835.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443107008934021,1.0,0.0,0.0,3.7854936122894287,3.7855188846588135,9.561770184518537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.1748046875,0.0,1687.9241943359375,1895.4371337890625,0.0,2882.01513671875,0.9355231523513794,1.0,0.0,3.0,1.0,0.0
18012840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8327172994613647,0.4203097522258758,0.3813861012458801,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8891230821609497,0.515473484992981,0.4903499186038971,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8413900136947632,0.4348510801792145,0.3066036999225616,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8320655226707458,0.4194802045822143,0.4006090462207794,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6965087652206421,0.2410255372524261,1.1051729917526243,284.95074462890625,284.95001220703125,302.12713623046875,297.40478515625,299.0494689941406,297.2383728027344,284.9506530761719,1.0,0.6233356595039368,0.4931861460208893,0.4931861460208893,1.0,1.0,-3.223090648651123,1.1890673637390137,2.0340232849121094,0.4579610526561737,0.9352626800537108,0.9352626800537108,0.0,196.5916290283203,191.0,76618.03125,0.0,2987.31298828125,1.0,278.1499938964844,282.98779296875,300.407470703125,305.3974914550781,293.1499938964844,293.1499938964844,278.1499938964844,35835.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443107008934021,1.0,0.0,0.0,3.7854936122894287,3.7855188846588135,9.561770184518537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.1748046875,0.0,1687.9241943359375,1895.4371337890625,0.0,2882.01513671875,0.9355231523513794,1.0,0.0,3.0,1.0,0.0
18012900,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8339117765426636,0.4203748404979706,0.3813920319080353,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8912115693092346,0.5167149305343628,0.491457998752594,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.842812716960907,0.4352447986602783,0.3068354725837707,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8335477113723755,0.4200206995010376,0.4010620713233948,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6975142359733582,0.2409557402133941,1.1045944690704346,284.9495544433594,284.95001220703125,302.1449890136719,297.4019775390625,299.0530700683594,297.2382507324219,284.9494934082031,1.0,0.6227966547012329,0.4922291040420532,0.4922291040420532,1.0,1.0,-3.2245588302612305,1.1876877546310425,2.0368709564208984,0.4562035202980041,0.9344078898429872,0.9344078898429872,0.0,195.4731292724609,191.0,76599.625,0.0,2984.27734375,1.0,278.1499938964844,282.9854736328125,300.404052734375,305.3934631347656,293.1499938964844,293.1499938964844,278.1499938964844,35910.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444711565971375,1.0,0.0,0.0,3.786327600479126,3.78635311126709,9.565984555592877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.6162109375,0.0,1689.496826171875,1895.4371337890625,0.0,2883.516357421875,0.9357635974884032,1.0,0.0,3.0,1.0,0.0
18012960,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8362991213798523,0.4204566180706024,0.3813693523406982,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8947083353996277,0.5179750919342041,0.4925375580787658,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.845468282699585,0.4356577098369598,0.3070465326309204,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8362240195274353,0.4205785691738128,0.4014850556850433,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6996390223503113,0.2409068644046783,1.1038885116577148,284.9488220214844,284.95001220703125,302.1627197265625,297.3990173339844,299.05682373046875,297.2383117675781,284.94879150390625,1.0,0.6216039061546326,0.4913151860237121,0.4913151860237121,1.0,1.0,-3.225743532180786,1.1862682104110718,2.039475202560425,0.4544562697410583,0.9335888624191284,0.9335888624191284,0.0,193.1859741210937,179.0,76572.5390625,0.0,2974.205810546875,1.0,278.1499938964844,282.9837341308594,300.4005126953125,305.3884582519531,293.1499938964844,293.1499938964844,278.1499938964844,35968.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445815443992615,1.0,0.0,0.0,3.786301612854004,3.7863268852233887,9.56585267886112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.578125,0.0,1689.9163818359375,1895.4371337890625,0.0,2884.549072265625,0.935800552368164,1.0,0.0,3.0,1.0,0.0
18013020,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8440614938735962,0.420663982629776,0.3812708556652069,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.905212700366974,0.5205495953559875,0.4946491420269012,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8539003729820251,0.4365381002426147,0.3074341714382171,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8445850610733032,0.4217458069324493,0.4022805094718933,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.706621527671814,0.2408739030361175,1.1022942066192627,284.94830322265625,284.95001220703125,302.1978454589844,297.3927001953125,299.064453125,297.2389831542969,284.94830322265625,1.0,0.6177995800971985,0.48948734998703,0.48948734998703,1.0,1.0,-3.2276699542999268,1.1832412481307983,2.044428586959839,0.4508403539657593,0.9322119951248168,0.9322119951248168,0.0,186.05126953125,167.0,76502.1875,0.0,2939.003662109375,1.0,278.1499938964844,282.9812927246094,300.3934020996094,305.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,36037.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446995615959167,1.0,0.0,0.0,3.7846622467041016,3.7846875190734863,9.5575705927331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.9033203125,0.0,1688.5057373046875,1895.4371337890625,0.0,2885.653076171875,0.9354860186576844,1.0,0.0,3.0,1.0,0.0
18013080,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8440614938735962,0.420663982629776,0.3812708556652069,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.905212700366974,0.5205495953559875,0.4946491420269012,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8539003729820251,0.4365381002426147,0.3074341714382171,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8445850610733032,0.4217458069324493,0.4022805094718933,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.706621527671814,0.2408739030361175,1.1022942066192627,284.94830322265625,284.95001220703125,302.1978454589844,297.3927001953125,299.064453125,297.2389831542969,284.94830322265625,1.0,0.6177995800971985,0.48948734998703,0.48948734998703,1.0,1.0,-3.2276699542999268,1.1832412481307983,2.044428586959839,0.4508403539657593,0.9322119951248168,0.9322119951248168,0.0,186.05126953125,167.0,76502.1875,0.0,2939.003662109375,1.0,278.1499938964844,282.9812927246094,300.3934020996094,305.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,36037.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446995615959167,1.0,0.0,0.0,3.7846622467041016,3.7846875190734863,9.5575705927331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.9033203125,0.0,1688.5057373046875,1895.4371337890625,0.0,2885.653076171875,0.9354860186576844,1.0,0.0,3.0,1.0,0.0
18013140,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8552848100662231,0.4209109246730804,0.3811308145523071,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.92080420255661,0.52318274974823,0.4967334568500519,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8659642934799194,0.4374759793281555,0.3078013062477112,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8564643859863281,0.4229701161384582,0.4030468463897705,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7162229418754578,0.2409182488918304,1.1006513833999634,284.9483947753906,284.95001220703125,302.232421875,297.3857727050781,299.072021484375,297.2401123046875,284.94842529296875,1.0,0.612781286239624,0.4876594841480255,0.4876594841480255,1.0,1.0,-3.229395627975464,1.1800884008407593,2.049307346343994,0.4472642838954925,0.9311842322349548,0.9311842322349548,0.0,176.7198028564453,155.0,76422.484375,0.0,2891.23193359375,1.0,278.1499938964844,282.97955322265625,300.3861083984375,305.3644104003906,293.1499938964844,293.1499938964844,278.1499938964844,36065.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447481393814087,1.0,0.0,0.0,3.782076597213745,3.78210186958313,9.54451593315753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.73828125,0.0,1685.640869140625,1895.4371337890625,0.0,2886.107421875,0.9349278211593628,1.0,0.0,3.0,1.0,0.0
18013200,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8552848100662231,0.4209109246730804,0.3811308145523071,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.92080420255661,0.52318274974823,0.4967334568500519,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8659642934799194,0.4374759793281555,0.3078013062477112,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8564643859863281,0.4229701161384582,0.4030468463897705,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7162229418754578,0.2409182488918304,1.1006513833999634,284.9483947753906,284.95001220703125,302.232421875,297.3857727050781,299.072021484375,297.2401123046875,284.94842529296875,1.0,0.612781286239624,0.4876594841480255,0.4876594841480255,1.0,1.0,-3.229395627975464,1.1800884008407593,2.049307346343994,0.4472642838954925,0.9311842322349548,0.9311842322349548,0.0,176.7198028564453,155.0,76422.484375,0.0,2891.23193359375,1.0,278.1499938964844,282.97955322265625,300.3861083984375,305.3644104003906,293.1499938964844,293.1499938964844,278.1499938964844,36065.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447481393814087,1.0,0.0,0.0,3.782076597213745,3.78210186958313,9.54451593315753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.73828125,0.0,1685.640869140625,1895.4371337890625,0.0,2886.107421875,0.9349278211593628,1.0,0.0,3.0,1.0,0.0
18013260,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8697800040245056,0.4211756885051727,0.3809661269187927,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9407836198806764,0.5258550047874451,0.4988111853599548,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8814024925231934,0.4384504556655884,0.3081622123718261,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8716927170753479,0.4242332279682159,0.4038063287734985,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7274993062019348,0.2410219609737396,1.099069118499756,284.94873046875,284.95001220703125,302.2665405273437,297.3783264160156,299.0798645019531,297.2414855957031,284.9487609863281,1.0,0.6070986390113831,0.4859680533409118,0.4859680533409118,1.0,1.0,-3.231140851974488,1.1771804094314575,2.05396056175232,0.4440599083900451,0.930524468421936,0.930524468421936,0.0,166.19944763183594,143.0,76346.734375,0.0,2836.8916015625,1.0,278.1499938964844,282.9779968261719,300.3785400390625,305.3517150878906,293.1499938964844,293.1499938964844,278.1499938964844,36067.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447892665863037,1.0,0.0,0.0,3.779527187347412,3.779552459716797,9.531652835903516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.2353515625,0.0,1682.6263427734375,1895.4371337890625,0.0,2886.4921875,0.9343594908714294,1.0,0.0,3.0,1.0,0.0
18013320,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8697800040245056,0.4211756885051727,0.3809661269187927,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9407836198806764,0.5258550047874451,0.4988111853599548,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8814024925231934,0.4384504556655884,0.3081622123718261,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8716927170753479,0.4242332279682159,0.4038063287734985,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7274993062019348,0.2410219609737396,1.099069118499756,284.94873046875,284.95001220703125,302.2665405273437,297.3783264160156,299.0798645019531,297.2414855957031,284.9487609863281,1.0,0.6070986390113831,0.4859680533409118,0.4859680533409118,1.0,1.0,-3.231140851974488,1.1771804094314575,2.05396056175232,0.4440599083900451,0.930524468421936,0.930524468421936,0.0,166.19944763183594,143.0,76346.734375,0.0,2836.8916015625,1.0,278.1499938964844,282.9779968261719,300.3785400390625,305.3517150878906,293.1499938964844,293.1499938964844,278.1499938964844,36067.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447892665863037,1.0,0.0,0.0,3.779527187347412,3.779552459716797,9.531652835903516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.2353515625,0.0,1682.6263427734375,1895.4371337890625,0.0,2886.4921875,0.9343594908714294,1.0,0.0,3.0,1.0,0.0
18013380,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8877385258674622,0.4214426875114441,0.3807824850082397,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9632288813591005,0.5285494327545166,0.500887930393219,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9002844095230103,0.4394447803497314,0.3085208535194397,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8904497027397156,0.4255194067955017,0.4045655429363251,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7409743070602417,0.2411685734987259,1.0975760221481323,284.948974609375,284.95001220703125,302.30010986328125,297.3702697753906,299.0874328613281,297.2428894042969,284.948974609375,1.0,0.6010546684265137,0.4842766225337982,0.4842766225337982,1.0,1.0,-3.232966899871826,1.1742788553237915,2.058688163757324,0.4409242868423462,0.9299635291099548,0.9299635291099548,0.0,155.0535125732422,131.0,76272.71875,0.0,2779.2060546875,1.0,278.1499938964844,282.976318359375,300.3705139160156,305.3387756347656,293.1499938964844,293.1499938964844,278.1499938964844,36063.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448485136032104,1.0,0.0,0.0,3.777187824249268,3.777213096618652,9.519857826489896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.9423828125,0.0,1679.823486328125,1895.4371337890625,0.0,2887.04638671875,0.933832347393036,1.0,0.0,3.0,1.0,0.0
18013440,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8877385258674622,0.4214426875114441,0.3807824850082397,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9632288813591005,0.5285494327545166,0.500887930393219,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9002844095230103,0.4394447803497314,0.3085208535194397,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8904497027397156,0.4255194067955017,0.4045655429363251,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7409743070602417,0.2411685734987259,1.0975760221481323,284.948974609375,284.95001220703125,302.30010986328125,297.3702697753906,299.0874328613281,297.2428894042969,284.948974609375,1.0,0.6010546684265137,0.4842766225337982,0.4842766225337982,1.0,1.0,-3.232966899871826,1.1742788553237915,2.058688163757324,0.4409242868423462,0.9299635291099548,0.9299635291099548,0.0,155.0535125732422,131.0,76272.71875,0.0,2779.2060546875,1.0,278.1499938964844,282.976318359375,300.3705139160156,305.3387756347656,293.1499938964844,293.1499938964844,278.1499938964844,36063.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448485136032104,1.0,0.0,0.0,3.777187824249268,3.777213096618652,9.519857826489896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.9423828125,0.0,1679.823486328125,1895.4371337890625,0.0,2887.04638671875,0.933832347393036,1.0,0.0,3.0,1.0,0.0
18013500,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8981311321258545,0.421574205160141,0.3806845247745514,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.974725306034088,0.5299010276794434,0.5019259452819824,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9114944338798524,0.4399457573890686,0.3086994886398315,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.901251494884491,0.4261674880981445,0.4049453139305115,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7488597631454468,0.2412537783384323,1.0968618392944336,284.94903564453125,284.95001220703125,302.31671142578125,297.36602783203125,299.0910949707031,297.2435607910156,284.94903564453125,1.0,0.59795081615448,0.4834308922290802,0.4834308922290802,1.0,1.0,-3.23391056060791,1.1728307008743286,2.061079978942871,0.4393442571163177,0.9296879172325134,0.9296879172325134,0.0,149.34759521484375,131.0,76235.8828125,0.0,2749.66748046875,1.0,278.1499938964844,282.9754333496094,300.3663330078125,305.3321533203125,293.1499938964844,293.1499938964844,278.1499938964844,36062.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448859453201294,1.0,0.0,0.0,3.77605938911438,3.7760846614837646,9.514170073998685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.263671875,0.0,1678.4736328125,1895.4371337890625,0.0,2887.396728515625,0.9335778951644896,1.0,0.0,3.0,1.0,0.0
