time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013560,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9098315238952636,0.4217042028903961,0.3805831670761108,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9860767126083374,0.5312564373016357,0.5029650926589966,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9247475862503052,0.4404484927654266,0.3088778853416443,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9136817455291748,0.4268178939819336,0.4053253829479217,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.757728099822998,0.241345539689064,1.0961681604385376,284.9491271972656,284.95001220703125,302.33319091796875,297.3616638183594,299.0948486328125,297.2442321777344,284.9491271972656,1.0,0.5948059558868408,0.4826488196849823,0.4826488196849823,1.0,1.0,-3.2348575592041016,1.1715070009231567,2.063350439071656,0.4378767907619476,0.9294578433036804,0.9294578433036804,0.0,143.58258056640625,119.0,76201.0390625,0.0,2719.806396484375,1.0,278.1499938964844,282.9745788574219,300.36199951171875,305.3254699707031,293.1499938964844,293.1499938964844,278.1499938964844,36059.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449311256408691,1.0,0.0,0.0,3.775007963180542,3.775033235549927,9.508872835795046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.8720703125,0.0,1677.20654296875,1895.4371337890625,0.0,2887.819580078125,0.933340311050415,1.0,0.0,3.0,1.0,0.0
18013620,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9341936111450196,0.4219045042991638,0.3804223239421844,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9990000128746032,0.5345636010169983,0.4958437979221344,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9500118494033812,0.4414044916629791,0.3092731237411499,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9391525387763976,0.4280741512775421,0.40614053606987,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.775132417678833,0.2414996027946472,1.0950900316238403,284.94293212890625,284.95001220703125,302.3657531738281,297.3524475097656,299.1029052734375,297.24755859375,284.9421691894531,1.0,0.5878050327301025,0.4810846745967865,0.4810846745967865,1.0,1.0,-3.226306438446045,1.1646583080291748,2.06164813041687,0.4334031641483307,0.9233152866363524,0.9233152866363524,0.0,133.50213623046875,122.0,75949.6875,0.0,2646.904296875,1.0,278.1499938964844,282.96881103515625,300.352294921875,305.3051452636719,293.1499938964844,293.1499938964844,278.1499938964844,36255.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449307680130005,1.0,0.0,0.0,3.767665147781372,3.7676901817321777,9.47191665545688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.015625,0.0,1670.033935546875,1895.4371337890625,0.0,2887.816162109375,0.9317436814308168,1.0,0.0,3.0,1.0,0.0
18013680,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9341936111450196,0.4219045042991638,0.3804223239421844,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9990000128746032,0.5345636010169983,0.4958437979221344,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9500118494033812,0.4414044916629791,0.3092731237411499,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9391525387763976,0.4280741512775421,0.40614053606987,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.775132417678833,0.2414996027946472,1.0950900316238403,284.94293212890625,284.95001220703125,302.3657531738281,297.3524475097656,299.1029052734375,297.24755859375,284.9421691894531,1.0,0.5878050327301025,0.4810846745967865,0.4810846745967865,1.0,1.0,-3.226306438446045,1.1646583080291748,2.06164813041687,0.4334031641483307,0.9233152866363524,0.9233152866363524,0.0,133.50213623046875,122.0,75949.6875,0.0,2646.904296875,1.0,278.1499938964844,282.96881103515625,300.352294921875,305.3051452636719,293.1499938964844,293.1499938964844,278.1499938964844,36255.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449307680130005,1.0,0.0,0.0,3.767665147781372,3.7676901817321777,9.47191665545688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.015625,0.0,1670.033935546875,1895.4371337890625,0.0,2887.816162109375,0.9317436814308168,1.0,0.0,3.0,1.0,0.0
18013740,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9431958794593812,0.42200568318367,0.3804057240486145,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9990000128746032,0.5399979948997498,0.4835810363292694,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9591980576515198,0.4422829747200012,0.3097959458827972,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9489492177963256,0.4292656481266022,0.4071399271488189,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7817583680152893,0.2416335195302963,1.095065951347351,284.9397888183594,284.95001220703125,302.3977966308594,297.3426818847656,299.1162109375,297.2599792480469,284.9399719238281,1.0,0.5842383503913879,0.4795205295085907,0.4795205295085907,1.0,1.0,-3.213325023651123,1.1560925245285034,2.057232618331909,0.4275670945644378,0.9142431616783142,0.9142431616783142,0.0,129.7332000732422,125.0,75515.109375,0.0,2600.260009765625,1.0,278.1499938964844,282.9703369140625,300.33966064453125,305.2638244628906,293.1499938964844,293.1499938964844,278.1499938964844,36590.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443067669868469,1.0,0.0,0.0,3.7438712120056152,3.743896245956421,9.352659162686904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.4931640625,0.0,1644.6668701171875,1895.4371337890625,0.0,2881.978759765625,0.9267082810401917,1.0,0.0,3.0,1.0,0.0
18013800,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9431958794593812,0.42200568318367,0.3804057240486145,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9990000128746032,0.5399979948997498,0.4835810363292694,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9591980576515198,0.4422829747200012,0.3097959458827972,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9489492177963256,0.4292656481266022,0.4071399271488189,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7817583680152893,0.2416335195302963,1.095065951347351,284.9397888183594,284.95001220703125,302.3977966308594,297.3426818847656,299.1162109375,297.2599792480469,284.9399719238281,1.0,0.5842383503913879,0.4795205295085907,0.4795205295085907,1.0,1.0,-3.213325023651123,1.1560925245285034,2.057232618331909,0.4275670945644378,0.9142431616783142,0.9142431616783142,0.0,129.7332000732422,125.0,75515.109375,0.0,2600.260009765625,1.0,278.1499938964844,282.9703369140625,300.33966064453125,305.2638244628906,293.1499938964844,293.1499938964844,278.1499938964844,36590.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443067669868469,1.0,0.0,0.0,3.7438712120056152,3.743896245956421,9.352659162686904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.4931640625,0.0,1644.6668701171875,1895.4371337890625,0.0,2881.978759765625,0.9267082810401917,1.0,0.0,3.0,1.0,0.0
18013860,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.946287989616394,0.4220928847789764,0.3804388344287872,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9990000128746032,0.5440610647201538,0.4794389903545379,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9624919295310974,0.4429014921188354,0.3101897835731506,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9525811076164246,0.4300968647003174,0.4078733026981354,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7841401696205139,0.2417606860399246,1.0953937768936155,284.9437561035156,284.95001220703125,302.4192810058594,297.335693359375,299.1266174316406,297.26983642578125,284.9439697265625,1.0,0.5831984877586365,0.4785456657409668,0.4785456657409668,1.0,1.0,-3.210127353668213,1.1526857614517212,2.057441711425781,0.4248490631580353,0.9134398102760316,0.9134398102760316,0.0,128.53021240234375,125.0,75348.8046875,0.0,2587.330322265625,1.0,278.1499938964844,282.9742431640625,300.33233642578125,305.2426452636719,293.1499938964844,293.1499938964844,278.1499938964844,36467.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438184261322021,1.0,0.0,0.0,3.732679605484009,3.7327044010162354,9.296825851379252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.322265625,0.0,1630.6878662109375,1895.4371337890625,0.0,2877.41064453125,0.9241421818733216,1.0,0.0,3.0,1.0,0.0
18013920,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.947153091430664,0.4221340417861938,0.3804642856121063,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9990000128746032,0.5459123849868774,0.478300541639328,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9634817242622375,0.4431942105293274,0.310383528470993,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9537059664726256,0.4304898083209991,0.408229798078537,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7848329544067383,0.2418253421783447,1.0956170558929443,284.9455261230469,284.95001220703125,302.4292907714844,297.3323059082031,299.1312255859375,297.2739562988281,284.9457397460937,1.0,0.5829983949661255,0.478086918592453,0.478086918592453,1.0,1.0,-3.209717273712158,1.151520609855652,2.058196783065796,0.4237660765647888,0.9136712551116944,0.9136712551116944,0.0,128.22067260742188,143.0,75298.6015625,0.0,2584.828857421875,1.0,278.1499938964844,282.9755859375,300.3292541503906,305.2351379394531,293.1499938964844,293.1499938964844,278.1499938964844,36391.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436582088470459,1.0,0.0,0.0,3.72918963432312,3.729214668273926,9.279449955101882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.0244140625,0.0,1626.0631103515625,1895.4371337890625,0.0,2875.912353515625,0.9233142137527466,1.0,0.0,3.0,1.0,0.0
18013980,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.938124656677246,0.4223267436027527,0.380737155675888,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9990000128746032,0.5502772927284241,0.4908859729766845,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9555793404579164,0.4441765248775482,0.3111417293548584,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9457374811172484,0.4317827522754669,0.4095492959022522,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.7783103585243225,0.2420801967382431,1.0972844362258911,284.96142578125,284.95001220703125,302.4602966308594,297.3213806152344,299.14263916015625,297.2804260253906,284.9621276855469,1.0,0.5885900855064392,0.4766532778739929,0.4766532778739929,1.0,1.0,-3.229646921157837,1.1563197374343872,2.07332730293274,0.4237552583217621,0.926507294178009,0.926507294178009,0.0,132.30203247070312,161.0,75564.0,0.0,2647.124755859375,1.0,278.1499938964844,282.9836120605469,300.32183837890625,305.233642578125,293.1499938964844,293.1499938964844,278.1499938964844,35708.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436934947967529,1.0,0.0,0.0,3.7361745834350586,3.736199378967285,9.314244380220772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.5263671875,0.0,1628.937255859375,1895.4371337890625,0.0,2876.242431640625,0.9245298504829408,1.0,0.0,3.0,1.0,0.0
18014040,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.938124656677246,0.4223267436027527,0.380737155675888,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9990000128746032,0.5502772927284241,0.4908859729766845,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9555793404579164,0.4441765248775482,0.3111417293548584,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9457374811172484,0.4317827522754669,0.4095492959022522,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.7783103585243225,0.2420801967382431,1.0972844362258911,284.96142578125,284.95001220703125,302.4602966308594,297.3213806152344,299.14263916015625,297.2804260253906,284.9621276855469,1.0,0.5885900855064392,0.4766532778739929,0.4766532778739929,1.0,1.0,-3.229646921157837,1.1563197374343872,2.07332730293274,0.4237552583217621,0.926507294178009,0.926507294178009,0.0,132.30203247070312,161.0,75564.0,0.0,2647.124755859375,1.0,278.1499938964844,282.9836120605469,300.32183837890625,305.233642578125,293.1499938964844,293.1499938964844,278.1499938964844,35708.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436934947967529,1.0,0.0,0.0,3.7361745834350586,3.736199378967285,9.314244380220772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.5263671875,0.0,1628.937255859375,1895.4371337890625,0.0,2876.242431640625,0.9245298504829408,1.0,0.0,3.0,1.0,0.0
18014100,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9297524094581604,0.4224231243133545,0.3809417486190796,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9990000128746032,0.5511278510093689,0.5026461482048035,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9478315711021424,0.4446741938591003,0.3115770816802978,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9378999471664428,0.4324350357055664,0.4102840721607208,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7723615169525146,0.2421964257955551,1.0984184741973877,284.9682312011719,284.95001220703125,302.4755859375,297.315673828125,299.1443786621094,297.2769470214844,284.9688415527344,1.0,0.5932323336601257,0.4759364724159241,0.4759364724159241,1.0,1.0,-3.2467949390411377,1.1615333557128906,2.085261583328247,0.4250690340995788,0.9362422823905944,0.9362422823905944,0.0,136.14915466308594,161.0,75877.265625,0.0,2703.14013671875,1.0,278.1499938964844,282.9835510253906,300.3194580078125,305.248291015625,293.1499938964844,293.1499938964844,278.1499938964844,35326.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442716598510742,1.0,0.0,0.0,3.751946210861206,3.751971244812012,9.393047548655886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.6376953125,0.0,1644.3958740234375,1895.4371337890625,0.0,2881.64990234375,0.927788496017456,1.0,0.0,3.0,1.0,0.0
18014160,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.919723391532898,0.4224953949451446,0.3811618089675903,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9990000128746032,0.5510217547416687,0.5171592235565186,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.938182771205902,0.4451546370983124,0.3120287954807281,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9282659292221068,0.4330706596374511,0.4110413491725921,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.7653005719184875,0.2422810345888137,1.099597454071045,284.973388671875,284.95001220703125,302.49072265625,297.309814453125,299.1426696777344,297.26885986328125,284.9739074707031,1.0,0.5988104343414307,0.4750419855117798,0.4750419855117798,1.0,1.0,-3.26712703704834,1.1676058769226074,2.0995211601257324,0.4265541732311249,0.9469561576843262,0.9469561576843262,0.0,140.9709930419922,179.0,76261.2890625,0.0,2771.936767578125,1.0,278.1499938964844,282.9810485839844,300.3169250488281,305.2688293457031,293.1499938964844,293.1499938964844,278.1499938964844,35017.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452025055885315,1.0,0.0,0.0,3.773136615753174,3.77316164970398,9.499447628513736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.84765625,0.0,1666.9307861328125,1895.4371337890625,0.0,2890.35888671875,0.9323315024375916,1.0,0.0,3.0,1.0,0.0
18014220,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8881112933158875,0.4223383665084839,0.3816979527473449,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.976071000099182,0.5507765412330627,0.5222956538200378,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9044345617294312,0.4458498358726501,0.3130283653736114,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8961920738220215,0.4340920150279999,0.412695974111557,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7417424321174622,0.2421928495168686,1.1025111675262451,284.95947265625,284.95001220703125,302.5206298828125,297.2976989746094,299.136474609375,297.2513732910156,284.9588317871094,1.0,0.6097076535224915,0.4732529819011688,0.4732529819011688,1.0,1.0,-3.280613422393799,1.168845534324646,2.111767768859864,0.4252891838550567,0.948963463306427,0.948963463306427,0.0,157.30856323242188,197.0,76555.0390625,0.0,2891.4931640625,1.0,278.1499938964844,282.9601135253906,300.3068542480469,305.2901611328125,293.1499938964844,293.1499938964844,278.1499938964844,35259.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472253680229187,1.0,0.0,0.0,3.8048887252807617,3.8049139976501465,9.6600012966519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.1796875,0.0,1706.63818359375,1895.4371337890625,0.0,2909.289794921875,0.939454197883606,1.0,0.0,3.0,1.0,0.0
18014280,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8881112933158875,0.4223383665084839,0.3816979527473449,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.976071000099182,0.5507765412330627,0.5222956538200378,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9044345617294312,0.4458498358726501,0.3130283653736114,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8961920738220215,0.4340920150279999,0.412695974111557,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7417424321174622,0.2421928495168686,1.1025111675262451,284.95947265625,284.95001220703125,302.5206298828125,297.2976989746094,299.136474609375,297.2513732910156,284.9588317871094,1.0,0.6097076535224915,0.4732529819011688,0.4732529819011688,1.0,1.0,-3.280613422393799,1.168845534324646,2.111767768859864,0.4252891838550567,0.948963463306427,0.948963463306427,0.0,157.30856323242188,197.0,76555.0390625,0.0,2891.4931640625,1.0,278.1499938964844,282.9601135253906,300.3068542480469,305.2901611328125,293.1499938964844,293.1499938964844,278.1499938964844,35259.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472253680229187,1.0,0.0,0.0,3.8048887252807617,3.8049139976501465,9.6600012966519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.1796875,0.0,1706.63818359375,1895.4371337890625,0.0,2909.289794921875,0.939454197883606,1.0,0.0,3.0,1.0,0.0
18014340,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8617649078369141,0.4219822883605957,0.3820546269416809,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9473356604576112,0.5520488023757935,0.5238738059997559,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8777644634246826,0.4463664293289184,0.3139090836048126,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8701633810997009,0.434939980506897,0.4142007827758789,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7217717170715332,0.2419478297233581,1.1047683954238892,284.9512939453125,284.95001220703125,302.54998779296875,297.28497314453125,299.1351013183594,297.2423400878906,284.951171875,1.0,0.6205257177352905,0.4714640080928802,0.4714640080928802,1.0,1.0,-3.288843870162964,1.1680132150650024,2.120830535888672,0.4225436449050903,0.9461637139320374,0.9461637139320374,0.0,174.89625549316406,215.0,76623.3984375,0.0,3007.392333984375,1.0,278.1499938964844,282.9493713378906,300.2912292480469,305.28131103515625,293.1499938964844,293.1499938964844,278.1499938964844,35673.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484506011009216,1.0,0.0,0.0,3.8161427974700928,3.8161683082580566,9.717230113892583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12376.2060546875,0.0,1723.42919921875,1895.4371337890625,0.0,2920.7607421875,0.9422953128814696,1.0,0.0,3.0,1.0,0.0
18014400,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8617649078369141,0.4219822883605957,0.3820546269416809,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9473356604576112,0.5520488023757935,0.5238738059997559,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8777644634246826,0.4463664293289184,0.3139090836048126,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8701633810997009,0.434939980506897,0.4142007827758789,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7217717170715332,0.2419478297233581,1.1047683954238892,284.9512939453125,284.95001220703125,302.54998779296875,297.28497314453125,299.1351013183594,297.2423400878906,284.951171875,1.0,0.6205257177352905,0.4714640080928802,0.4714640080928802,1.0,1.0,-3.288843870162964,1.1680132150650024,2.120830535888672,0.4225436449050903,0.9461637139320374,0.9461637139320374,0.0,174.89625549316406,215.0,76623.3984375,0.0,3007.392333984375,1.0,278.1499938964844,282.9493713378906,300.2912292480469,305.28131103515625,293.1499938964844,293.1499938964844,278.1499938964844,35673.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484506011009216,1.0,0.0,0.0,3.8161427974700928,3.8161683082580566,9.717230113892583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12376.2060546875,0.0,1723.42919921875,1895.4371337890625,0.0,2920.7607421875,0.9422953128814696,1.0,0.0,3.0,1.0,0.0
18014460,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8369811177253723,0.4195870757102966,0.3810701966285705,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9163027405738832,0.551762580871582,0.5247481465339661,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8522524237632751,0.4447683691978454,0.3137162625789642,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8453941345214844,0.4335823357105255,0.4141958951950073,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6994702219963074,0.2393471747636795,1.0994058847427368,284.9373779296875,284.95001220703125,302.57879638671875,297.27362060546875,299.1212463378906,297.216796875,284.9369506835937,1.0,0.6304246187210083,0.4695416092872619,0.4695416092872619,1.0,1.0,-3.2820448875427246,1.160932540893555,2.121112585067749,0.4171505570411682,0.9331976771354676,0.9331976771354676,0.0,194.7611083984375,218.0,76301.8046875,0.0,3104.069091796875,1.0,278.1499938964844,282.9380187988281,300.2752685546875,305.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,36289.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488147854804993,1.0,0.0,0.0,3.808947086334229,3.808972597122192,9.680619541541091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.5234375,0.0,1719.55859375,1895.4371337890625,0.0,2924.171142578125,0.9409914016723632,1.0,0.0,3.0,1.0,0.0
18014520,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8369811177253723,0.4195870757102966,0.3810701966285705,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9163027405738832,0.551762580871582,0.5247481465339661,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8522524237632751,0.4447683691978454,0.3137162625789642,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8453941345214844,0.4335823357105255,0.4141958951950073,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6994702219963074,0.2393471747636795,1.0994058847427368,284.9373779296875,284.95001220703125,302.57879638671875,297.27362060546875,299.1212463378906,297.216796875,284.9369506835937,1.0,0.6304246187210083,0.4695416092872619,0.4695416092872619,1.0,1.0,-3.2820448875427246,1.160932540893555,2.121112585067749,0.4171505570411682,0.9331976771354676,0.9331976771354676,0.0,194.7611083984375,218.0,76301.8046875,0.0,3104.069091796875,1.0,278.1499938964844,282.9380187988281,300.2752685546875,305.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,36289.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488147854804993,1.0,0.0,0.0,3.808947086334229,3.808972597122192,9.680619541541091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.5234375,0.0,1719.55859375,1895.4371337890625,0.0,2924.171142578125,0.9409914016723632,1.0,0.0,3.0,1.0,0.0
18014580,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8242101073265076,0.418279230594635,0.3801385760307312,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9014290571212769,0.552619457244873,0.5257925391197205,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8394045233726501,0.4441974461078644,0.3135080635547638,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8329131603240967,0.4331517219543457,0.4140633344650268,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.686424970626831,0.2375968992710113,1.0928781032562256,284.9364624023437,284.95001220703125,302.6069641113281,297.2654724121094,299.1155090332031,297.2044372558594,284.93658447265625,1.0,0.6355152130126953,0.467619240283966,0.467619240283966,1.0,1.0,-3.2739152908325195,1.153335690498352,2.120579719543457,0.4111710786819458,0.9232245683670044,0.9232245683670044,0.0,206.6708221435547,206.0,75858.8671875,0.0,3152.97216796875,1.0,278.1499938964844,282.9410705566406,300.2618408203125,305.2074890136719,293.1499938964844,293.1499938964844,278.1499938964844,36632.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480080962181091,1.0,0.0,0.0,3.783860683441162,3.783885955810547,9.55352334131021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.0966796875,0.0,1692.165283203125,1895.4371337890625,0.0,2916.617431640625,0.9356867074966432,1.0,0.0,3.0,1.0,0.0
18014640,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8242101073265076,0.418279230594635,0.3801385760307312,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9014290571212769,0.552619457244873,0.5257925391197205,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8394045233726501,0.4441974461078644,0.3135080635547638,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8329131603240967,0.4331517219543457,0.4140633344650268,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.686424970626831,0.2375968992710113,1.0928781032562256,284.9364624023437,284.95001220703125,302.6069641113281,297.2654724121094,299.1155090332031,297.2044372558594,284.93658447265625,1.0,0.6355152130126953,0.467619240283966,0.467619240283966,1.0,1.0,-3.2739152908325195,1.153335690498352,2.120579719543457,0.4111710786819458,0.9232245683670044,0.9232245683670044,0.0,206.6708221435547,206.0,75858.8671875,0.0,3152.97216796875,1.0,278.1499938964844,282.9410705566406,300.2618408203125,305.2074890136719,293.1499938964844,293.1499938964844,278.1499938964844,36632.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480080962181091,1.0,0.0,0.0,3.783860683441162,3.783885955810547,9.55352334131021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.0966796875,0.0,1692.165283203125,1895.4371337890625,0.0,2916.617431640625,0.9356867074966432,1.0,0.0,3.0,1.0,0.0
18014700,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8227623105049133,0.4178506433963775,0.3797485828399658,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9003589749336243,0.5532840490341187,0.5264042019844055,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8381479978561401,0.444141685962677,0.3134618103504181,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8317124843597412,0.4331529438495636,0.4140570163726806,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.684640109539032,0.2369574755430221,1.0899429321289062,284.9383239746094,284.95001220703125,302.6208190917969,297.26251220703125,299.11444091796875,297.201171875,284.9384155273437,1.0,0.6353912949562073,0.4666580259799957,0.4666580259799957,1.0,1.0,-3.27059006690979,1.1498175859451294,2.12077260017395,0.4083338975906372,0.9203519821166992,0.9203519821166992,0.0,207.7951202392578,206.0,75664.9609375,0.0,3151.984619140625,1.0,278.1499938964844,282.9440002441406,300.2576904296875,305.18914794921875,293.1499938964844,293.1499938964844,278.1499938964844,36634.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474434018135071,1.0,0.0,0.0,3.7719533443450928,3.7719786167144775,9.493490438217124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.21484375,0.0,1678.0372314453125,1895.4371337890625,0.0,2911.330810546875,0.9330300092697144,1.0,0.0,3.0,1.0,0.0
18014760,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8233969211578369,0.4175160825252533,0.3793752193450928,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9018027186393738,0.5540478825569153,0.5270386338233948,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8390343189239502,0.4441858828067779,0.3134322762489319,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8326159715652466,0.4332518577575683,0.4140694737434387,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.6848675012588501,0.2364392727613449,1.0871933698654177,284.94049072265625,284.95001220703125,302.6345520019531,297.26031494140625,299.1152038574219,297.1991882324219,284.94061279296875,1.0,0.6343204379081726,0.4660191535949707,0.4660191535949707,1.0,1.0,-3.267576217651367,1.147119641304016,2.1204566955566406,0.4062188565731048,0.9184194207191468,0.9184194207191468,0.0,206.7082061767578,194.0,75498.09375,0.0,3139.343017578125,1.0,278.1499938964844,282.94708251953125,300.2549743652344,305.1739196777344,293.1499938964844,293.1499938964844,278.1499938964844,36595.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468695282936096,1.0,0.0,0.0,3.761187314987183,3.761212587356568,9.439374366593256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.1728515625,0.0,1665.015380859375,1895.4371337890625,0.0,2905.958984375,0.9306017160415648,1.0,0.0,3.0,1.0,0.0
18014820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8280488848686218,0.4169904589653015,0.378659576177597,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.909027636051178,0.5557493567466736,0.5283620953559875,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8443393707275391,0.4444347023963928,0.3134087026119232,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8378839492797852,0.4336103796958923,0.4141406416893005,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6886432766914368,0.2356357872486114,1.082221746444702,284.9441223144531,284.95001220703125,302.6615295410156,297.2579650878906,299.1181335449219,297.1971740722656,284.9442138671875,1.0,0.6304817795753479,0.4647413790225982,0.4647413790225982,1.0,1.0,-3.2623846530914307,1.142141342163086,2.1202433109283447,0.4022088646888733,0.915979504585266,0.915979504585266,0.0,201.09036254882807,182.0,75222.6640625,0.0,3096.76513671875,1.0,278.1499938964844,282.9519348144531,300.2525634765625,305.1510009765625,293.1499938964844,293.1499938964844,278.1499938964844,36466.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457788825035095,1.0,0.0,0.0,3.7437996864318848,3.7438247203826895,9.35230161758227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.53515625,0.0,1643.6318359375,1895.4371337890625,0.0,2895.751953125,0.926623523235321,1.0,0.0,3.0,1.0,0.0
18014880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8280488848686218,0.4169904589653015,0.378659576177597,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.909027636051178,0.5557493567466736,0.5283620953559875,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8443393707275391,0.4444347023963928,0.3134087026119232,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8378839492797852,0.4336103796958923,0.4141406416893005,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6886432766914368,0.2356357872486114,1.082221746444702,284.9441223144531,284.95001220703125,302.6615295410156,297.2579650878906,299.1181335449219,297.1971740722656,284.9442138671875,1.0,0.6304817795753479,0.4647413790225982,0.4647413790225982,1.0,1.0,-3.2623846530914307,1.142141342163086,2.1202433109283447,0.4022088646888733,0.915979504585266,0.915979504585266,0.0,201.09036254882807,182.0,75222.6640625,0.0,3096.76513671875,1.0,278.1499938964844,282.9519348144531,300.2525634765625,305.1510009765625,293.1499938964844,293.1499938964844,278.1499938964844,36466.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457788825035095,1.0,0.0,0.0,3.7437996864318848,3.7438247203826895,9.35230161758227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.53515625,0.0,1643.6318359375,1895.4371337890625,0.0,2895.751953125,0.926623523235321,1.0,0.0,3.0,1.0,0.0
18014940,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8361777663230896,0.4165496528148651,0.3779355883598327,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.921501874923706,0.5576266050338745,0.5297508239746094,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8534066677093506,0.4447951316833496,0.3133969604969024,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.846817135810852,0.4340798258781433,0.4142274856567383,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.695853054523468,0.2350657135248184,1.0778582096099854,284.9460754394531,284.95001220703125,302.6878662109375,297.2582092285156,299.1218566894531,297.1967468261719,284.9461364746094,1.0,0.6251161694526672,0.4634636044502258,0.4634636044502258,1.0,1.0,-3.258026361465454,1.137481927871704,2.12054443359375,0.3983181118965149,0.9142749905586244,0.9142749905586244,0.0,192.4002227783203,170.0,75006.9296875,0.0,3039.0283203125,1.0,278.1499938964844,282.9548034667969,300.2533264160156,305.1361694335937,293.1499938964844,293.1499938964844,278.1499938964844,36355.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448234796524048,1.0,0.0,0.0,3.7309341430664062,3.730959177017212,9.288133924201248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.9462890625,0.0,1627.8116455078125,1895.4371337890625,0.0,2886.8125,0.9236602187156676,1.0,0.0,3.0,1.0,0.0
18015000,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8361777663230896,0.4165496528148651,0.3779355883598327,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.921501874923706,0.5576266050338745,0.5297508239746094,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8534066677093506,0.4447951316833496,0.3133969604969024,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.846817135810852,0.4340798258781433,0.4142274856567383,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.695853054523468,0.2350657135248184,1.0778582096099854,284.9460754394531,284.95001220703125,302.6878662109375,297.2582092285156,299.1218566894531,297.1967468261719,284.9461364746094,1.0,0.6251161694526672,0.4634636044502258,0.4634636044502258,1.0,1.0,-3.258026361465454,1.137481927871704,2.12054443359375,0.3983181118965149,0.9142749905586244,0.9142749905586244,0.0,192.4002227783203,170.0,75006.9296875,0.0,3039.0283203125,1.0,278.1499938964844,282.9548034667969,300.2533264160156,305.1361694335937,293.1499938964844,293.1499938964844,278.1499938964844,36355.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448234796524048,1.0,0.0,0.0,3.7309341430664062,3.730959177017212,9.288133924201248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.9462890625,0.0,1627.8116455078125,1895.4371337890625,0.0,2886.8125,0.9236602187156676,1.0,0.0,3.0,1.0,0.0
18015060,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8441412448883057,0.4162391126155853,0.3773704469203949,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9336337447166444,0.5591157674789429,0.530833899974823,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8622769117355347,0.4451068043708801,0.3133865892887115,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8555367588996887,0.4344706535339355,0.4142889082431793,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7029834985733032,0.2347301393747329,1.0748320817947388,284.9468078613281,284.95001220703125,302.70751953125,297.260009765625,299.1246032714844,297.19696044921875,284.9468078613281,1.0,0.6204889416694641,0.4624329805374145,0.4624329805374145,1.0,1.0,-3.2550711631774902,1.133941650390625,2.121129512786865,0.3952729403972626,0.9130600690841676,0.9130600690841676,0.0,184.7164306640625,170.0,74867.2109375,0.0,2990.0166015625,1.0,278.1499938964844,282.9560852050781,300.2554931640625,305.1284484863281,293.1499938964844,293.1499938964844,278.1499938964844,36299.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441590666770935,1.0,0.0,0.0,3.7230281829833984,3.723052978515625,9.248811352335906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.408203125,0.0,1618.2279052734375,1895.4371337890625,0.0,2880.59716796875,0.9218456745147704,1.0,0.0,3.0,1.0,0.0
18015120,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8469974994659424,0.4161462783813476,0.3771909773349762,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.937871277332306,0.5595934391021729,0.5311786532402039,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8654502034187317,0.4452128708362579,0.3133843541145324,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8586562275886536,0.4345998167991638,0.4143081903457641,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.705523669719696,0.2346400767564773,1.073927640914917,284.9469299316406,284.95001220703125,302.713623046875,297.2608337402344,299.12548828125,297.19708251953125,284.94696044921875,1.0,0.6189519166946411,0.4621075093746185,0.4621075093746185,1.0,1.0,-3.2542037963867188,1.1328463554382324,2.1213574409484863,0.394317477941513,0.9126867651939392,0.9126867651939392,0.0,182.14031982421875,158.0,74827.25,0.0,2973.864990234375,1.0,278.1499938964844,282.9563903808594,300.2564697265625,305.1266174316406,293.1499938964844,293.1499938964844,278.1499938964844,36286.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439643979072571,1.0,0.0,0.0,3.720812320709229,3.720837116241455,9.237805329576076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.06640625,0.0,1615.5701904296875,1895.4371337890625,0.0,2878.77587890625,0.9213392734527588,1.0,0.0,3.0,1.0,0.0
18015180,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.860397219657898,0.4157744348049164,0.3764465451240539,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.956554114818573,0.561597466468811,0.5326199531555176,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8802439570426941,0.4456775188446045,0.3133828341960907,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8732261657714844,0.4351520538330078,0.4143919944763183,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7168166637420654,0.234301820397377,1.0702898502349854,284.9473876953125,284.95001220703125,302.7388000488281,297.2656555175781,299.1290588378906,297.1977233886719,284.9473876953125,1.0,0.612392783164978,0.4607514142990112,0.4607514142990112,1.0,1.0,-3.2507643699646,1.1283464431762695,2.12241792678833,0.3903371691703796,0.9111803770065308,0.9111803770065308,0.0,171.13856506347656,146.0,74671.1796875,0.0,2905.546142578125,1.0,278.1499938964844,282.95751953125,300.261474609375,305.12066650390625,293.1499938964844,293.1499938964844,278.1499938964844,36241.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431336879730225,1.0,0.0,0.0,3.7122201919555664,3.712244749069214,9.195190386890316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.6630859375,0.0,1605.333984375,1895.4371337890625,0.0,2871.0068359375,0.9193801879882812,1.0,0.0,3.0,1.0,0.0
18015240,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.860397219657898,0.4157744348049164,0.3764465451240539,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.956554114818573,0.561597466468811,0.5326199531555176,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8802439570426941,0.4456775188446045,0.3133828341960907,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8732261657714844,0.4351520538330078,0.4143919944763183,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7168166637420654,0.234301820397377,1.0702898502349854,284.9473876953125,284.95001220703125,302.7388000488281,297.2656555175781,299.1290588378906,297.1977233886719,284.9473876953125,1.0,0.612392783164978,0.4607514142990112,0.4607514142990112,1.0,1.0,-3.2507643699646,1.1283464431762695,2.12241792678833,0.3903371691703796,0.9111803770065308,0.9111803770065308,0.0,171.13856506347656,146.0,74671.1796875,0.0,2905.546142578125,1.0,278.1499938964844,282.95751953125,300.261474609375,305.12066650390625,293.1499938964844,293.1499938964844,278.1499938964844,36241.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431336879730225,1.0,0.0,0.0,3.7122201919555664,3.712244749069214,9.195190386890316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.6630859375,0.0,1605.333984375,1895.4371337890625,0.0,2871.0068359375,0.9193801879882812,1.0,0.0,3.0,1.0,0.0
18015300,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.86818528175354,0.4155997633934021,0.3760779201984405,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9663428664207458,0.5626078248023987,0.5333429574966431,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8887410759925842,0.4459273815155029,0.3133891522884369,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8816214799880981,0.4354378581047058,0.4144366979598999,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7228447198867798,0.2341580390930175,1.0685619115829468,284.9475402832031,284.95001220703125,302.7511291503906,297.2688293457031,299.1308288574219,297.1981506347656,284.9475402832031,1.0,0.609018087387085,0.4600733518600464,0.4600733518600464,1.0,1.0,-3.249173879623413,1.1261446475982666,2.1230292320251465,0.3883428871631622,0.9104708433151244,0.9104708433151244,0.0,165.46449279785156,146.0,74600.6328125,0.0,2870.749267578125,1.0,278.1499938964844,282.9579772949219,300.26470947265625,305.1189270019531,293.1499938964844,293.1499938964844,278.1499938964844,36223.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427273631095886,1.0,0.0,0.0,3.7083659172058105,3.708390474319458,9.176106345876178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.9384765625,0.0,1600.78076171875,1895.4371337890625,0.0,2867.20751953125,0.9185041189193726,1.0,0.0,3.0,1.0,0.0
18015360,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8767783045768738,0.4154324233531952,0.3757129311561584,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9761998057365416,0.5636218786239624,0.5340669751167297,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8980161547660828,0.4461891949176788,0.3134014010429382,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8908114433288574,0.4357290267944336,0.4144836664199829,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.729278028011322,0.2340281456708908,1.0668858289718628,284.94775390625,284.95001220703125,302.7633361816406,297.2724609375,299.1328125,297.1986083984375,284.94775390625,1.0,0.6056006550788879,0.4594754874706268,0.4594754874706268,1.0,1.0,-3.2476625442504883,1.1241490840911863,2.1235134601593018,0.3865348696708679,0.909867525100708,0.909867525100708,0.0,159.7156524658203,134.0,74537.5078125,0.0,2835.734375,1.0,278.1499938964844,282.9584350585937,300.2684631347656,305.1181335449219,293.1499938964844,293.1499938964844,278.1499938964844,36206.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423292636871338,1.0,0.0,0.0,3.7048568725585938,3.70488166809082,9.15874977636122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.5888671875,0.0,1596.6278076171875,1895.4371337890625,0.0,2863.4853515625,0.9177060723304749,1.0,0.0,3.0,1.0,0.0
