time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015420,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8966703414916992,0.4151178300380707,0.3749951422214508,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9954749941825868,0.565657913684845,0.535517156124115,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9204265475273132,0.4467480778694153,0.3134455978870392,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.912254512310028,0.4363251626491546,0.4145849645137787,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7440298795700073,0.2338044047355651,1.0636749267578125,284.94805908203125,284.95001220703125,302.7872619628906,297.281005859375,299.1367492675781,297.1995849609375,284.94805908203125,1.0,0.5986697673797607,0.4582797288894653,0.4582797288894653,1.0,1.0,-3.2448556423187256,1.1202553510665894,2.1246001720428467,0.3829993307590484,0.90875905752182,0.90875905752182,0.0,148.06561279296875,122.0,74423.828125,0.0,2765.405517578125,1.0,278.1499938964844,282.959228515625,300.2771301269531,305.1188049316406,293.1499938964844,293.1499938964844,278.1499938964844,36176.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415441513061523,1.0,0.0,0.0,3.698622703552246,3.6986472606658936,9.127952580456622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.421875,0.0,1589.2794189453125,1895.4371337890625,0.0,2856.145751953125,0.9162883758544922,1.0,0.0,3.0,1.0,0.0
18015480,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8966703414916992,0.4151178300380707,0.3749951422214508,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9954749941825868,0.565657913684845,0.535517156124115,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9204265475273132,0.4467480778694153,0.3134455978870392,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.912254512310028,0.4363251626491546,0.4145849645137787,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7440298795700073,0.2338044047355651,1.0636749267578125,284.94805908203125,284.95001220703125,302.7872619628906,297.281005859375,299.1367492675781,297.1995849609375,284.94805908203125,1.0,0.5986697673797607,0.4582797288894653,0.4582797288894653,1.0,1.0,-3.2448556423187256,1.1202553510665894,2.1246001720428467,0.3829993307590484,0.90875905752182,0.90875905752182,0.0,148.06561279296875,122.0,74423.828125,0.0,2765.405517578125,1.0,278.1499938964844,282.959228515625,300.2771301269531,305.1188049316406,293.1499938964844,293.1499938964844,278.1499938964844,36176.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415441513061523,1.0,0.0,0.0,3.698622703552246,3.6986472606658936,9.127952580456622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.421875,0.0,1589.2794189453125,1895.4371337890625,0.0,2856.145751953125,0.9162883758544922,1.0,0.0,3.0,1.0,0.0
18015540,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9127137660980223,0.4146962761878967,0.3743639290332794,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9990000128746032,0.5692590475082397,0.5182154774665833,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9392250180244446,0.4472244083881378,0.3135714828968048,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9308072924613952,0.4368251264095306,0.4147817492485046,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.755852460861206,0.2335250824689865,1.061053991317749,284.9360656738281,284.95001220703125,302.81060791015625,297.2911071777344,299.142822265625,297.20654296875,284.9354248046875,1.0,0.5902569890022278,0.4570839703083038,0.4570839703083038,1.0,1.0,-3.2205615043640137,1.108035445213318,2.1125259399414062,0.3764121830463409,0.8956695199012756,0.8956695199012756,0.0,139.22544860839844,110.0,73910.3125,0.0,2667.1669921875,1.0,278.1499938964844,282.9541015625,300.2850646972656,305.1029663085937,293.1499938964844,293.1499938964844,278.45001220703125,36677.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403764367103577,1.0,0.0,0.0,3.677162170410156,3.677186727523804,9.02233352917392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.599609375,0.0,1568.7081298828125,1895.4371337890625,0.0,2845.232421875,0.9116963148117064,1.0,0.0,3.0,1.0,0.0
18015600,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9127137660980223,0.4146962761878967,0.3743639290332794,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9990000128746032,0.5692590475082397,0.5182154774665833,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9392250180244446,0.4472244083881378,0.3135714828968048,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9308072924613952,0.4368251264095306,0.4147817492485046,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.755852460861206,0.2335250824689865,1.061053991317749,284.9360656738281,284.95001220703125,302.81060791015625,297.2911071777344,299.142822265625,297.20654296875,284.9354248046875,1.0,0.5902569890022278,0.4570839703083038,0.4570839703083038,1.0,1.0,-3.2205615043640137,1.108035445213318,2.1125259399414062,0.3764121830463409,0.8956695199012756,0.8956695199012756,0.0,139.22544860839844,110.0,73910.3125,0.0,2667.1669921875,1.0,278.1499938964844,282.9541015625,300.2850646972656,305.1029663085937,293.1499938964844,293.1499938964844,278.45001220703125,36677.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403764367103577,1.0,0.0,0.0,3.677162170410156,3.677186727523804,9.02233352917392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.599609375,0.0,1568.7081298828125,1895.4371337890625,0.0,2845.232421875,0.9116963148117064,1.0,0.0,3.0,1.0,0.0
18015660,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9321011304855348,0.4148232340812683,0.3740785121917724,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.5768282413482666,0.4904002249240875,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.95895916223526,0.4481991529464721,0.3139416575431824,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.950937271118164,0.4377186000347137,0.4152316451072693,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7693525552749634,0.2335313707590103,1.0592995882034302,284.996337890625,284.95001220703125,302.8333435058594,297.30255126953125,299.1618347167969,297.2339782714844,284.9930114746094,1.0,0.5803236961364746,0.4560485184192657,0.4560485184192657,1.0,1.0,-3.185654163360596,1.0921229124069214,2.0935311317443848,0.3682214617729187,0.969864785671234,0.969864785671234,0.0,130.25607299804688,130.0,72761.921875,0.0,2548.76416015625,1.0,278.4432373046875,283.042236328125,300.2818908691406,304.9808654785156,293.1499938964844,293.1499938964844,278.1499938964844,33544.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337225317955017,1.0,0.0,0.0,3.78454065322876,3.7845654487609854,9.556956683809403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.2763671875,0.0,1669.017333984375,1895.4371337890625,0.0,2783.12548828125,0.9334285259246826,1.0,0.0,3.0,1.0,0.0
18015720,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9321011304855348,0.4148232340812683,0.3740785121917724,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.5768282413482666,0.4904002249240875,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.95895916223526,0.4481991529464721,0.3139416575431824,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.950937271118164,0.4377186000347137,0.4152316451072693,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7693525552749634,0.2335313707590103,1.0592995882034302,284.996337890625,284.95001220703125,302.8333435058594,297.30255126953125,299.1618347167969,297.2339782714844,284.9930114746094,1.0,0.5803236961364746,0.4560485184192657,0.4560485184192657,1.0,1.0,-3.185654163360596,1.0921229124069214,2.0935311317443848,0.3682214617729187,0.969864785671234,0.969864785671234,0.0,130.25607299804688,130.0,72761.921875,0.0,2548.76416015625,1.0,278.4432373046875,283.042236328125,300.2818908691406,304.9808654785156,293.1499938964844,293.1499938964844,278.1499938964844,33544.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337225317955017,1.0,0.0,0.0,3.78454065322876,3.7845654487609854,9.556956683809403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.2763671875,0.0,1669.017333984375,1895.4371337890625,0.0,2783.12548828125,0.9334285259246826,1.0,0.0,3.0,1.0,0.0
18015780,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9319996237754822,0.4138380289077759,0.3734144866466522,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.5839908719062805,0.4896668791770935,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.959668517112732,0.4482722580432892,0.3141340613365173,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9517014026641846,0.4378549456596374,0.4155209064483642,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7695019245147705,0.2332384586334228,1.058327555656433,284.9040832519531,284.95001220703125,302.85546875,297.3150939941406,299.1784973144531,297.254638671875,284.9060974121094,1.0,0.5807363986968994,0.45501309633255,0.45501309633255,1.0,1.0,-3.1833295822143555,1.0888351202011108,2.094494581222534,0.3648420572280884,0.8771384954452515,0.8771384954452515,0.0,129.93373107910156,150.0,73214.5390625,0.0,2542.515625,1.0,278.1568908691406,282.9375305175781,300.32080078125,305.11376953125,293.1499938964844,293.1499938964844,278.45001220703125,38601.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380421996116638,1.0,0.0,0.0,3.659034013748169,3.659058570861816,8.933592994253559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.625,0.0,1562.75439453125,1895.4371337890625,0.0,2823.42919921875,0.9097250699996948,1.0,0.0,3.0,1.0,0.0
18015840,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9319996237754822,0.4138380289077759,0.3734144866466522,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.5839908719062805,0.4896668791770935,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.959668517112732,0.4482722580432892,0.3141340613365173,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9517014026641846,0.4378549456596374,0.4155209064483642,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7695019245147705,0.2332384586334228,1.058327555656433,284.9040832519531,284.95001220703125,302.85546875,297.3150939941406,299.1784973144531,297.254638671875,284.9060974121094,1.0,0.5807363986968994,0.45501309633255,0.45501309633255,1.0,1.0,-3.1833295822143555,1.0888351202011108,2.094494581222534,0.3648420572280884,0.8771384954452515,0.8771384954452515,0.0,129.93373107910156,150.0,73214.5390625,0.0,2542.515625,1.0,278.1568908691406,282.9375305175781,300.32080078125,305.11376953125,293.1499938964844,293.1499938964844,278.45001220703125,38601.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380421996116638,1.0,0.0,0.0,3.659034013748169,3.659058570861816,8.933592994253559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.625,0.0,1562.75439453125,1895.4371337890625,0.0,2823.42919921875,0.9097250699996948,1.0,0.0,3.0,1.0,0.0
18015900,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9263961911201476,0.4139062464237213,0.3732669651508331,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.5865325331687927,0.4971112310886383,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.954779088497162,0.4487766325473785,0.3143532276153564,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9466475248336792,0.4383013844490051,0.4158092141151428,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7656426429748535,0.2332893460988998,1.0583889484405518,285.0289001464844,284.95001220703125,302.8663024902344,297.3217163085937,299.18505859375,297.2611389160156,285.03131103515625,1.0,0.5835762619972229,0.454495370388031,0.454495370388031,1.0,1.0,-3.1927711963653564,1.091256618499756,2.1015145778656006,0.3650021553039551,0.9657791256904602,0.9657791256904602,0.0,132.283203125,150.0,72641.015625,0.0,2573.869873046875,1.0,278.4024658203125,283.0727844238281,300.289794921875,304.9169616699219,293.1499938964844,293.1499938964844,278.45001220703125,33963.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326955437660217,1.0,0.0,0.0,3.7128541469573975,3.712878465652466,9.198331554216566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.83203125,0.0,1588.7257080078125,1895.4371337890625,0.0,2773.552490234375,0.9196706414222716,1.0,0.0,3.0,1.0,0.0
18015960,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9191403388977052,0.4141292572021484,0.3735597431659698,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.5882140398025513,0.5076783299446106,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.948035717010498,0.4494446516036987,0.3148786425590515,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9396789073944092,0.4388791918754577,0.4164426922798157,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7605732083320618,0.233419194817543,1.0594327449798584,285.0212707519531,284.95001220703125,302.8769836425781,297.3285522460937,299.1894226074219,297.2636108398437,285.0205078125,1.0,0.5878711342811584,0.4540060460567474,0.4540060460567474,1.0,1.0,-3.208466053009033,1.096130132675171,2.112335681915283,0.36625736951828,0.9864017963409424,0.9864017963409424,0.0,135.77294921875,168.0,73107.8515625,0.0,2624.0830078125,1.0,278.4432067871094,283.0603942871094,300.3128356933594,305.0121154785156,293.1499938964844,293.1499938964844,278.1499938964844,33076.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317723870277405,1.0,0.0,0.0,3.7855803966522217,3.785605192184448,9.562209015712142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.53125,0.0,1666.614501953125,1895.4371337890625,0.0,2764.951171875,0.9336705207824708,1.0,0.0,3.0,1.0,0.0
18016020,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8999939560890198,0.413277268409729,0.3734072148799896,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9990000128746032,0.5876035690307617,0.5375825762748718,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9281693696975708,0.4497117400169372,0.3154986202716827,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9197111129760742,0.4391120672225952,0.4172181189060211,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7468153834342957,0.2330892831087112,1.0602835416793823,284.92315673828125,284.95001220703125,302.8978881835937,297.3426513671875,299.1816711425781,297.2429504394531,284.9253234863281,1.0,0.5988826751708984,0.4530274271965027,0.4530274271965027,1.0,1.0,-3.246932983398437,1.1085283756256104,2.1384048461914062,0.3700675070285797,0.9090353846549988,0.9090353846549988,0.0,145.75523376464844,186.0,74599.703125,0.0,2757.00537109375,1.0,278.1565856933594,282.9328308105469,300.3624572753906,305.2326354980469,293.1499938964844,293.1499938964844,278.1499938964844,37127.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389862179756165,1.0,0.0,0.0,3.731866598129273,3.731891632080078,9.292776894653798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.369140625,0.0,1634.7996826171875,1895.4371337890625,0.0,2832.244873046875,0.9247767925262452,1.0,0.0,3.0,1.0,0.0
18016080,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8999939560890198,0.413277268409729,0.3734072148799896,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9990000128746032,0.5876035690307617,0.5375825762748718,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9281693696975708,0.4497117400169372,0.3154986202716827,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9197111129760742,0.4391120672225952,0.4172181189060211,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7468153834342957,0.2330892831087112,1.0602835416793823,284.92315673828125,284.95001220703125,302.8978881835937,297.3426513671875,299.1816711425781,297.2429504394531,284.9253234863281,1.0,0.5988826751708984,0.4530274271965027,0.4530274271965027,1.0,1.0,-3.246932983398437,1.1085283756256104,2.1384048461914062,0.3700675070285797,0.9090353846549988,0.9090353846549988,0.0,145.75523376464844,186.0,74599.703125,0.0,2757.00537109375,1.0,278.1565856933594,282.9328308105469,300.3624572753906,305.2326354980469,293.1499938964844,293.1499938964844,278.1499938964844,37127.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389862179756165,1.0,0.0,0.0,3.731866598129273,3.731891632080078,9.292776894653798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.369140625,0.0,1634.7996826171875,1895.4371337890625,0.0,2832.244873046875,0.9247767925262452,1.0,0.0,3.0,1.0,0.0
18016140,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8720150589942932,0.4127085208892822,0.3734067380428314,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.984425723552704,0.5846535563468933,0.5549048185348511,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8977264165878296,0.4502035081386566,0.3162425458431244,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8904361724853516,0.4394565522670746,0.4181201457977295,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7258572578430176,0.2326255589723587,1.0612764358520508,284.9486694335937,284.95001220703125,302.9181823730469,297.35723876953125,299.166259765625,297.2129821777344,284.9475402832031,1.0,0.6109352111816406,0.4520487785339355,0.4520487785339355,1.0,1.0,-3.2681026458740234,1.1141659021377563,2.1539368629455566,0.3720181286334991,0.9204006791114808,0.9204006791114808,0.0,162.4197998046875,204.0,74971.109375,0.0,2896.24560546875,1.0,278.1500244140625,282.94549560546875,300.362060546875,305.23956298828125,293.1499938964844,293.1499938964844,278.1499938964844,35954.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395301103591919,1.0,0.0,0.0,3.73780369758606,3.737828731536865,9.322369010078546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.7333984375,0.0,1632.7159423828125,1895.4371337890625,0.0,2837.32568359375,0.924937069416046,1.0,0.0,3.0,1.0,0.0
18016200,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8720150589942932,0.4127085208892822,0.3734067380428314,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.984425723552704,0.5846535563468933,0.5549048185348511,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8977264165878296,0.4502035081386566,0.3162425458431244,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8904361724853516,0.4394565522670746,0.4181201457977295,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7258572578430176,0.2326255589723587,1.0612764358520508,284.9486694335937,284.95001220703125,302.9181823730469,297.35723876953125,299.166259765625,297.2129821777344,284.9475402832031,1.0,0.6109352111816406,0.4520487785339355,0.4520487785339355,1.0,1.0,-3.2681026458740234,1.1141659021377563,2.1539368629455566,0.3720181286334991,0.9204006791114808,0.9204006791114808,0.0,162.4197998046875,204.0,74971.109375,0.0,2896.24560546875,1.0,278.1500244140625,282.94549560546875,300.362060546875,305.23956298828125,293.1499938964844,293.1499938964844,278.1499938964844,35954.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395301103591919,1.0,0.0,0.0,3.73780369758606,3.737828731536865,9.322369010078546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.7333984375,0.0,1632.7159423828125,1895.4371337890625,0.0,2837.32568359375,0.924937069416046,1.0,0.0,3.0,1.0,0.0
18016260,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8502272963523865,0.4121640622615814,0.373514860868454,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.960586428642273,0.5843608379364014,0.5546876192092896,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8750986456871033,0.4505985677242279,0.3169681429862976,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8680428862571716,0.4396770596504211,0.4189478754997253,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.708126962184906,0.2321318238973617,1.0620033740997314,284.9488220214844,284.95001220703125,302.93475341796875,297.3696594238281,299.1579895019531,297.201416015625,284.9488830566406,1.0,0.6203609704971313,0.4504150152206421,0.4504150152206421,1.0,1.0,-3.273592472076416,1.1123725175857544,2.161220073699951,0.3686325550079345,0.919546365737915,0.919546365737915,0.0,178.1144256591797,204.0,74962.5078125,0.0,2993.0009765625,1.0,278.1499938964844,282.9465026855469,300.3704833984375,305.2469177246094,293.1499938964844,293.1499938964844,278.1499938964844,36043.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394966721534729,1.0,0.0,0.0,3.735247850418091,3.735272884368897,9.309624147135764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.3564453125,0.0,1630.428466796875,1895.4371337890625,0.0,2837.01318359375,0.924407422542572,1.0,0.0,3.0,1.0,0.0
18016320,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8465338349342346,0.4120561182498932,0.3735323250293731,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9560596942901612,0.5844327211380005,0.5548093914985657,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8712179660797119,0.4506734311580658,0.317107081413269,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8642181158065796,0.4397148787975311,0.419103056192398,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.70477694272995,0.2320353239774704,1.0621356964111328,284.94903564453125,284.95001220703125,302.9378662109375,297.3720397949219,299.1568298339844,297.1999816894531,284.9491271972656,1.0,0.6221086978912354,0.4501038193702698,0.4501038193702698,1.0,1.0,-3.274271249771118,1.1118671894073486,2.162404060363769,0.3679856657981872,0.9196023344993592,0.9196023344993592,0.0,181.13804626464844,222.0,74960.7421875,0.0,3011.357666015625,1.0,278.1499938964844,282.94659423828125,300.372314453125,305.2485046386719,293.1499938964844,293.1499938964844,278.1499938964844,36037.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394489884376526,1.0,0.0,0.0,3.735106468200684,3.735131502151489,9.30891985717608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.6806640625,0.0,1630.2213134765625,1895.4371337890625,0.0,2836.5673828125,0.9243738651275636,1.0,0.0,3.0,1.0,0.0
18016380,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8265494108200073,0.4113634824752807,0.3736095428466797,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9298104047775269,0.5853765606880188,0.5562182664871216,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8503194451332092,0.4511524438858032,0.3179724216461181,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8436485528945923,0.4399299621582031,0.4200377464294433,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6860838532447815,0.2314292788505554,1.0628745555877686,284.9503173828125,284.95001220703125,302.9569702148437,297.3868408203125,299.1514892578125,297.1942138671875,284.95037841796875,1.0,0.6328765153884888,0.4481588304042816,0.4481588304042816,1.0,1.0,-3.2791123390197754,1.108911156654358,2.170201301574707,0.3640400171279907,0.9204720854759216,0.9204720854759216,0.0,199.7454528808593,225.0,74970.71875,0.0,3125.933837890625,1.0,278.1499938964844,282.94647216796875,300.3854064941406,305.261474609375,293.1499938964844,293.1499938964844,278.1499938964844,35990.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390516638755798,1.0,0.0,0.0,3.735748052597046,3.735772848129273,9.312117867921188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.7412109375,0.0,1630.6024169921875,1895.4371337890625,0.0,2832.8564453125,0.9244887232780457,1.0,0.0,3.0,1.0,0.0
18016440,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8265494108200073,0.4113634824752807,0.3736095428466797,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9298104047775269,0.5853765606880188,0.5562182664871216,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8503194451332092,0.4511524438858032,0.3179724216461181,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8436485528945923,0.4399299621582031,0.4200377464294433,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6860838532447815,0.2314292788505554,1.0628745555877686,284.9503173828125,284.95001220703125,302.9569702148437,297.3868408203125,299.1514892578125,297.1942138671875,284.95037841796875,1.0,0.6328765153884888,0.4481588304042816,0.4481588304042816,1.0,1.0,-3.2791123390197754,1.108911156654358,2.170201301574707,0.3640400171279907,0.9204720854759216,0.9204720854759216,0.0,199.7454528808593,225.0,74970.71875,0.0,3125.933837890625,1.0,278.1499938964844,282.94647216796875,300.3854064941406,305.261474609375,293.1499938964844,293.1499938964844,278.1499938964844,35990.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390516638755798,1.0,0.0,0.0,3.735748052597046,3.735772848129273,9.312117867921188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.7412109375,0.0,1630.6024169921875,1895.4371337890625,0.0,2832.8564453125,0.9244887232780457,1.0,0.0,3.0,1.0,0.0
18016500,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8203794956207275,0.4110175967216491,0.373537927865982,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9216964244842528,0.585961639881134,0.5569649934768677,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8441524505615234,0.4513998329639435,0.3183260560035705,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8375434875488281,0.4400335848331451,0.4203864932060241,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6802467107772827,0.2311287224292755,1.062711238861084,284.9501037597656,284.95001220703125,302.9662780761719,297.3941955566406,299.149169921875,297.192138671875,284.9500732421875,1.0,0.6362606287002563,0.4471863508224487,0.4471863508224487,1.0,1.0,-3.2805724143981934,1.107050895690918,2.1735215187072754,0.3619447648525238,0.9204022884368896,0.9204022884368896,0.0,206.15890502929688,225.0,74963.1796875,0.0,3165.05029296875,1.0,278.1499938964844,282.9457092285156,300.392333984375,305.268310546875,293.1499938964844,293.1499938964844,278.1499938964844,35989.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388344049453735,1.0,0.0,0.0,3.736054420471192,3.736079216003418,9.313644682151788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.9765625,0.0,1630.9486083984375,1895.4371337890625,0.0,2830.826904296875,0.9245468378067015,1.0,0.0,3.0,1.0,0.0
18016560,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8157283663749695,0.4106933176517486,0.3734241127967834,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9159107208251952,0.586597740650177,0.5577293038368225,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8397035598754883,0.4516652822494507,0.3186475038528442,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8331043124198914,0.4401513636112213,0.4206850230693817,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.675898015499115,0.2308404743671417,1.0623170137405396,284.9500427246094,284.95001220703125,302.9754638671875,297.4014587402344,299.1484680175781,297.1905822753906,284.9500427246094,1.0,0.6389908790588379,0.4465695917606354,0.4465695917606354,1.0,1.0,-3.28162693977356,1.1058579683303833,2.1757688522338867,0.3605855405330658,0.9203662872314452,0.9203662872314452,0.0,211.1207275390625,213.0,74958.640625,0.0,3195.168212890625,1.0,278.1499938964844,282.9453125,300.3993225097656,305.2749938964844,293.1499938964844,293.1499938964844,278.1499938964844,35994.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385983109474182,1.0,0.0,0.0,3.736063957214356,3.736088991165161,9.31369299905782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.2783203125,0.0,1631.0052490234375,1895.4371337890625,0.0,2828.621826171875,0.9245540499687196,1.0,0.0,3.0,1.0,0.0
18016620,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8145356774330139,0.4101251661777496,0.3729245960712433,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9155660271644592,0.5879333019256592,0.5589906573295593,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8391939997673035,0.4522550106048584,0.3190673887729645,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.832441508769989,0.4404434263706207,0.4209754168987274,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6746140718460083,0.2303168177604675,1.060052752494812,284.94842529296875,284.95001220703125,302.99334716796875,297.4156188964844,299.14752197265625,297.1883544921875,284.9483642578125,1.0,0.6389039158821106,0.445336103439331,0.445336103439331,1.0,1.0,-3.2806787490844727,1.1024161577224731,2.178262710571289,0.3575431406497955,0.91879540681839,0.91879540681839,0.0,212.0088653564453,201.0,74899.3828125,0.0,3198.066162109375,1.0,278.1499938964844,282.9438781738281,300.4130249023437,305.2862854003906,293.1499938964844,293.1499938964844,278.1499938964844,36059.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380788564682007,1.0,0.0,0.0,3.7342686653137207,3.7342934608459473,9.304743002758188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.7822265625,0.0,1629.4166259765625,1895.4371337890625,0.0,2823.771484375,0.9241809248924256,1.0,0.0,3.0,1.0,0.0
18016680,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8145356774330139,0.4101251661777496,0.3729245960712433,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9155660271644592,0.5879333019256592,0.5589906573295593,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8391939997673035,0.4522550106048584,0.3190673887729645,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.832441508769989,0.4404434263706207,0.4209754168987274,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6746140718460083,0.2303168177604675,1.060052752494812,284.94842529296875,284.95001220703125,302.99334716796875,297.4156188964844,299.14752197265625,297.1883544921875,284.9483642578125,1.0,0.6389039158821106,0.445336103439331,0.445336103439331,1.0,1.0,-3.2806787490844727,1.1024161577224731,2.178262710571289,0.3575431406497955,0.91879540681839,0.91879540681839,0.0,212.0088653564453,201.0,74899.3828125,0.0,3198.066162109375,1.0,278.1499938964844,282.9438781738281,300.4130249023437,305.2862854003906,293.1499938964844,293.1499938964844,278.1499938964844,36059.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380788564682007,1.0,0.0,0.0,3.7342686653137207,3.7342934608459473,9.304743002758188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.7822265625,0.0,1629.4166259765625,1895.4371337890625,0.0,2823.771484375,0.9241809248924256,1.0,0.0,3.0,1.0,0.0
18016740,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8188804984092712,0.4096793234348297,0.3723095953464508,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9227963089942932,0.589346706867218,0.560095489025116,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8443606495857239,0.4529482126235962,0.3193811774253845,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8373319506645203,0.4408274888992309,0.4211134314537048,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6783662438392639,0.2299065291881561,1.0571316480636597,284.9474792480469,284.95001220703125,303.0106201171875,297.4291381835937,299.1470642089844,297.1873474121094,284.94744873046875,1.0,0.635636031627655,0.4441026151180267,0.4441026151180267,1.0,1.0,-3.278299570083618,1.0984281301498413,2.1798715591430664,0.354243665933609,0.9166895151138306,0.9166895151138306,0.0,206.7746124267578,189.0,74799.796875,0.0,3163.550537109375,1.0,278.1499938964844,282.9437561035156,300.4259948730469,305.2935485839844,293.1499938964844,293.1499938964844,278.1499938964844,36128.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374322652816772,1.0,0.0,0.0,3.7293221950531006,3.729346990585327,9.280109907194856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.9208984375,0.0,1624.2078857421875,1895.4371337890625,0.0,2817.734130859375,0.9231237769126892,1.0,0.0,3.0,1.0,0.0
18016800,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8188804984092712,0.4096793234348297,0.3723095953464508,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9227963089942932,0.589346706867218,0.560095489025116,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8443606495857239,0.4529482126235962,0.3193811774253845,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8373319506645203,0.4408274888992309,0.4211134314537048,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6783662438392639,0.2299065291881561,1.0571316480636597,284.9474792480469,284.95001220703125,303.0106201171875,297.4291381835937,299.1470642089844,297.1873474121094,284.94744873046875,1.0,0.635636031627655,0.4441026151180267,0.4441026151180267,1.0,1.0,-3.278299570083618,1.0984281301498413,2.1798715591430664,0.354243665933609,0.9166895151138306,0.9166895151138306,0.0,206.7746124267578,189.0,74799.796875,0.0,3163.550537109375,1.0,278.1499938964844,282.9437561035156,300.4259948730469,305.2935485839844,293.1499938964844,293.1499938964844,278.1499938964844,36128.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374322652816772,1.0,0.0,0.0,3.7293221950531006,3.729346990585327,9.280109907194856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.9208984375,0.0,1624.2078857421875,1895.4371337890625,0.0,2817.734130859375,0.9231237769126892,1.0,0.0,3.0,1.0,0.0
18016860,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8263152241706848,0.4093188345432281,0.3716646432876587,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9345536828041076,0.5908026695251465,0.5611283183097839,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8529719710350037,0.4537293016910553,0.3196702599525451,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.845548689365387,0.441278874874115,0.4212007224559784,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6851114630699158,0.2295945137739181,1.0541017055511477,284.94732666015625,284.95001220703125,303.0272827148437,297.4417724609375,299.14697265625,297.1871337890625,284.94732666015625,1.0,0.6307361721992493,0.4429095685482025,0.4429095685482025,1.0,1.0,-3.275574922561645,1.0944002866744995,2.1811745166778564,0.3509844839572906,0.9148265719413756,0.9148265719413756,0.0,198.5139617919922,177.0,74690.5234375,0.0,3111.411376953125,1.0,278.1499938964844,282.9445495605469,300.4383239746094,305.2991943359375,293.1499938964844,293.1499938964844,278.1499938964844,36160.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367322683334351,1.0,0.0,0.0,3.723234176635742,3.7232587337493896,9.2498345338754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.3486328125,0.0,1617.4071044921875,1895.4371337890625,0.0,2811.200439453125,0.9217852354049684,1.0,0.0,3.0,1.0,0.0
18016920,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8263152241706848,0.4093188345432281,0.3716646432876587,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9345536828041076,0.5908026695251465,0.5611283183097839,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8529719710350037,0.4537293016910553,0.3196702599525451,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.845548689365387,0.441278874874115,0.4212007224559784,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6851114630699158,0.2295945137739181,1.0541017055511477,284.94732666015625,284.95001220703125,303.0272827148437,297.4417724609375,299.14697265625,297.1871337890625,284.94732666015625,1.0,0.6307361721992493,0.4429095685482025,0.4429095685482025,1.0,1.0,-3.275574922561645,1.0944002866744995,2.1811745166778564,0.3509844839572906,0.9148265719413756,0.9148265719413756,0.0,198.5139617919922,177.0,74690.5234375,0.0,3111.411376953125,1.0,278.1499938964844,282.9445495605469,300.4383239746094,305.2991943359375,293.1499938964844,293.1499938964844,278.1499938964844,36160.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367322683334351,1.0,0.0,0.0,3.723234176635742,3.7232587337493896,9.2498345338754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.3486328125,0.0,1617.4071044921875,1895.4371337890625,0.0,2811.200439453125,0.9217852354049684,1.0,0.0,3.0,1.0,0.0
18016980,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8362510204315186,0.4090223610401153,0.371016263961792,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.949533462524414,0.5922730565071106,0.5621112585067749,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8645565509796143,0.4545866847038269,0.319964051246643,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8566271662712097,0.4417810142040252,0.4212705790996551,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6942880749702454,0.229369968175888,1.0511540174484253,284.9474792480469,284.95001220703125,303.0433349609375,297.45330810546875,299.1469421386719,297.1873474121094,284.9474792480469,1.0,0.6248760223388672,0.4417164921760559,0.4417164921760559,1.0,1.0,-3.272870779037476,1.0903767347335815,2.1824939250946045,0.3477278053760528,0.9132323861122132,0.9132323861122132,0.0,188.472412109375,165.0,74580.828125,0.0,3049.45361328125,1.0,278.1499938964844,282.9455871582031,300.4498291015625,305.3039245605469,293.1499938964844,293.1499938964844,278.1499938964844,36167.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360365033149719,1.0,0.0,0.0,3.71694016456604,3.716964721679688,9.218587706527616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.53125,0.0,1610.1993408203125,1895.4371337890625,0.0,2804.7080078125,0.920381247997284,1.0,0.0,3.0,1.0,0.0
18017040,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8362510204315186,0.4090223610401153,0.371016263961792,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.949533462524414,0.5922730565071106,0.5621112585067749,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8645565509796143,0.4545866847038269,0.319964051246643,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8566271662712097,0.4417810142040252,0.4212705790996551,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6942880749702454,0.229369968175888,1.0511540174484253,284.9474792480469,284.95001220703125,303.0433349609375,297.45330810546875,299.1469421386719,297.1873474121094,284.9474792480469,1.0,0.6248760223388672,0.4417164921760559,0.4417164921760559,1.0,1.0,-3.272870779037476,1.0903767347335815,2.1824939250946045,0.3477278053760528,0.9132323861122132,0.9132323861122132,0.0,188.472412109375,165.0,74580.828125,0.0,3049.45361328125,1.0,278.1499938964844,282.9455871582031,300.4498291015625,305.3039245605469,293.1499938964844,293.1499938964844,278.1499938964844,36167.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360365033149719,1.0,0.0,0.0,3.71694016456604,3.716964721679688,9.218587706527616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.53125,0.0,1610.1993408203125,1895.4371337890625,0.0,2804.7080078125,0.920381247997284,1.0,0.0,3.0,1.0,0.0
18017100,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.842042863368988,0.4088886678218841,0.370694100856781,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9577001333236694,0.5930055975914001,0.5625887513160706,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8713170886039734,0.4550346732139587,0.320115715265274,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8631097674369812,0.4420431554317474,0.4213041365146637,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6995999813079834,0.2292805463075637,1.049727439880371,284.94757080078125,284.95001220703125,303.0511474609375,297.4585876464844,299.1468811035156,297.1875305175781,284.94757080078125,1.0,0.6217616200447083,0.4411199390888214,0.4411199390888214,1.0,1.0,-3.271564722061157,1.0883796215057373,2.18318510055542,0.3461042642593384,0.912488043308258,0.912488043308258,0.0,183.121337890625,165.0,74526.6171875,0.0,3016.767822265625,1.0,278.1499938964844,282.94610595703125,300.4552001953125,305.3059387207031,293.1499938964844,293.1499938964844,278.1499938964844,36167.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835706889629364,1.0,0.0,0.0,3.713834762573242,3.7138593196868896,9.203190529660788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.1181640625,0.0,1606.6256103515625,1895.4371337890625,0.0,2801.63232421875,0.9196857213974,1.0,0.0,3.0,1.0,0.0
18017160,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8484578132629395,0.4087637662887573,0.3703741133213043,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9661581516265868,0.5937328934669495,0.563055694103241,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8787658214569092,0.4554947912693023,0.3202714622020721,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8702730536460876,0.4423114657402038,0.4213375449180603,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7053990960121155,0.2292057126760482,1.0483386516571045,284.94775390625,284.95001220703125,303.05877685546875,297.4635009765625,299.1470947265625,297.187744140625,284.94775390625,1.0,0.6185535788536072,0.4406072199344635,0.4406072199344635,1.0,1.0,-3.270301103591919,1.0865955352783203,2.183705568313598,0.3446830511093139,0.9118497371673584,0.9118497371673584,0.0,177.60311889648438,153.0,74476.2890625,0.0,2983.262451171875,1.0,278.1499938964844,282.9466857910156,300.4601745605469,305.30780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36162.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353910446166992,1.0,0.0,0.0,3.710886478424072,3.710911273956299,9.188585181618692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.2216796875,0.0,1603.2064208984375,1895.4371337890625,0.0,2798.685546875,0.9190232753753662,1.0,0.0,3.0,1.0,0.0
18017220,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8633055686950684,0.408531904220581,0.3697408735752105,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.983308732509613,0.5951678156852722,0.5639616847038269,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8957253694534302,0.4564413428306579,0.3205940127372741,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8866809606552124,0.4428596496582031,0.4214052855968475,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7179433107376099,0.2290886491537094,1.0456618070602417,284.9479675292969,284.95001220703125,303.0736389160156,297.4721374511719,299.1474609375,297.1881408691406,284.9479675292969,1.0,0.611958384513855,0.43958181142807,0.43958181142807,1.0,1.0,-3.267878293991089,1.0830880403518677,2.184790134429932,0.3418748080730438,0.9106283187866212,0.9106283187866212,0.0,166.27891540527344,141.0,74378.671875,0.0,2914.949951171875,1.0,278.1499938964844,282.9476623535156,300.4691467285156,305.310791015625,293.1499938964844,293.1499938964844,278.1499938964844,36153.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348242044448853,1.0,0.0,0.0,3.7052812576293945,3.705305814743042,9.160847298517184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.69140625,0.0,1596.709228515625,1895.4371337890625,0.0,2793.3984375,0.9177610874176024,1.0,0.0,3.0,1.0,0.0
