time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017280,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8633055686950684,0.408531904220581,0.3697408735752105,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.983308732509613,0.5951678156852722,0.5639616847038269,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8957253694534302,0.4564413428306579,0.3205940127372741,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8866809606552124,0.4428596496582031,0.4214052855968475,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7179433107376099,0.2290886491537094,1.0456618070602417,284.9479675292969,284.95001220703125,303.0736389160156,297.4721374511719,299.1474609375,297.1881408691406,284.9479675292969,1.0,0.611958384513855,0.43958181142807,0.43958181142807,1.0,1.0,-3.267878293991089,1.0830880403518677,2.184790134429932,0.3418748080730438,0.9106283187866212,0.9106283187866212,0.0,166.27891540527344,141.0,74378.671875,0.0,2914.949951171875,1.0,278.1499938964844,282.9476623535156,300.4691467285156,305.310791015625,293.1499938964844,293.1499938964844,278.1499938964844,36153.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348242044448853,1.0,0.0,0.0,3.7052812576293945,3.705305814743042,9.160847298517184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.69140625,0.0,1596.709228515625,1895.4371337890625,0.0,2793.3984375,0.9177610874176024,1.0,0.0,3.0,1.0,0.0
18017340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8809536695480347,0.4083106517791748,0.3691200017929077,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9990000128746032,0.5966261625289917,0.5641611814498901,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9161041975021362,0.4574070572853088,0.3209322988986969,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9058104753494264,0.4434120059013366,0.4214796721935272,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7313383221626282,0.228998988866806,1.043120265007019,284.9474182128906,284.95001220703125,303.087890625,297.47900390625,299.1475830078125,297.1886291503906,284.94732666015625,1.0,0.6051501631736755,0.4385563731193542,0.4385563731193542,1.0,1.0,-3.2645263671875,1.0792272090911863,2.185299158096313,0.3389555811882019,0.9088315367698668,0.9088315367698668,0.0,154.88723754882812,129.0,74262.75,0.0,2844.666015625,1.0,278.1499938964844,282.9480285644531,300.4764404296875,305.311767578125,293.1499938964844,293.1499938964844,278.1499938964844,36168.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343328237533569,1.0,0.0,0.0,3.699295997619629,3.699320554733277,9.131275646723224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.796875,0.0,1589.984619140625,1895.4371337890625,0.0,2788.81591796875,0.9164212346076964,1.0,0.0,3.0,1.0,0.0
18017400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8809536695480347,0.4083106517791748,0.3691200017929077,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9990000128746032,0.5966261625289917,0.5641611814498901,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9161041975021362,0.4574070572853088,0.3209322988986969,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9058104753494264,0.4434120059013366,0.4214796721935272,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7313383221626282,0.228998988866806,1.043120265007019,284.9474182128906,284.95001220703125,303.087890625,297.47900390625,299.1475830078125,297.1886291503906,284.94732666015625,1.0,0.6051501631736755,0.4385563731193542,0.4385563731193542,1.0,1.0,-3.2645263671875,1.0792272090911863,2.185299158096313,0.3389555811882019,0.9088315367698668,0.9088315367698668,0.0,154.88723754882812,129.0,74262.75,0.0,2844.666015625,1.0,278.1499938964844,282.9480285644531,300.4764404296875,305.311767578125,293.1499938964844,293.1499938964844,278.1499938964844,36168.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343328237533569,1.0,0.0,0.0,3.699295997619629,3.699320554733277,9.131275646723224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.796875,0.0,1589.984619140625,1895.4371337890625,0.0,2788.81591796875,0.9164212346076964,1.0,0.0,3.0,1.0,0.0
18017460,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.892514705657959,0.407978355884552,0.3686231672763824,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9990000128746032,0.5997685790061951,0.5437436103820801,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9306527376174928,0.4581831693649292,0.3213108777999878,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9194016456604004,0.4438034296035766,0.4216320812702179,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.7399309873580933,0.2288432270288467,1.0413230657577517,284.9338073730469,284.95001220703125,303.1004333496094,297.4835510253906,299.15008544921875,297.19586181640625,284.9333190917969,1.0,0.5972335338592529,0.437589555978775,0.437589555978775,1.0,1.0,-3.238179922103882,1.0669125318527222,2.171267509460449,0.3330005705356598,0.8937479257583618,0.8937479257583618,0.0,147.30003356933594,129.0,73690.6015625,0.0,2747.767822265625,1.0,278.1499938964844,282.9427490234375,300.47882080078125,305.2884826660156,293.1499938964844,293.1499938964844,278.1499938964844,36794.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335058093070984,1.0,0.0,0.0,3.674673795700073,3.6746981143951416,9.010126404973562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.0224609375,0.0,1566.7806396484375,1895.4371337890625,0.0,2781.105224609375,0.9112182259559632,1.0,0.0,3.0,1.0,0.0
18017520,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8936039805412292,0.4079464972019195,0.3685745000839233,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9990000128746032,0.6001806259155273,0.541743814945221,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9320205450057985,0.4582483172416687,0.3213401138782501,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9207192659378052,0.4438346922397613,0.4216400980949402,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7407450675964355,0.2288295924663543,1.0411536693572998,284.9330749511719,284.95001220703125,303.1015014648437,297.4838562011719,299.15069580078125,297.1971130371094,284.9326477050781,1.0,0.5964863896369934,0.4375054836273193,0.4375054836273193,1.0,1.0,-3.235559701919556,1.065721035003662,2.1698386669158936,0.3324073851108551,0.8923947215080261,0.8923947215080261,0.0,146.60916137695312,117.0,73627.2265625,0.0,2738.589111328125,1.0,278.1499938964844,282.9429626464844,300.4787292480469,305.2847900390625,293.1499938964844,293.1499938964844,278.45001220703125,36853.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333848118782043,1.0,0.0,0.0,3.671276569366455,3.671300888061523,8.993474125418288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.4130859375,0.0,1563.3907470703125,1895.4371337890625,0.0,2779.976806640625,0.910508632659912,1.0,0.0,3.0,1.0,0.0
18017580,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.91009783744812,0.40815469622612,0.3683439493179321,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.607593834400177,0.5138200521469116,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9516178965568542,0.4596002995967865,0.3219631910324096,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9401452541351318,0.4446840584278106,0.4220274984836578,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7530080080032349,0.228963240981102,1.0398911237716677,284.9942321777344,284.95001220703125,303.1145324707031,297.4864807128906,299.1664123535156,297.2254943847656,284.99102783203125,1.0,0.5865384936332703,0.4364545941352844,0.4364545941352844,1.0,1.0,-3.2014000415802,1.0503144264221191,2.151085615158081,0.3247448801994324,0.9656384587287904,0.9656384587287904,0.0,137.2934112548828,135.0,72449.765625,0.0,2618.52783203125,1.0,278.44317626953125,283.0319519042969,300.4671630859375,305.15167236328125,293.1499938964844,293.1499938964844,278.1499938964844,33623.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269680142402649,1.0,0.0,0.0,3.776577949523926,3.776602745056152,9.516783734397904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.28515625,0.0,1660.206298828125,1895.4371337890625,0.0,2720.2392578125,0.931679904460907,1.0,0.0,3.0,1.0,0.0
18017640,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.91009783744812,0.40815469622612,0.3683439493179321,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.607593834400177,0.5138200521469116,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9516178965568542,0.4596002995967865,0.3219631910324096,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9401452541351318,0.4446840584278106,0.4220274984836578,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7530080080032349,0.228963240981102,1.0398911237716677,284.9942321777344,284.95001220703125,303.1145324707031,297.4864807128906,299.1664123535156,297.2254943847656,284.99102783203125,1.0,0.5865384936332703,0.4364545941352844,0.4364545941352844,1.0,1.0,-3.2014000415802,1.0503144264221191,2.151085615158081,0.3247448801994324,0.9656384587287904,0.9656384587287904,0.0,137.2934112548828,135.0,72449.765625,0.0,2618.52783203125,1.0,278.44317626953125,283.0319519042969,300.4671630859375,305.15167236328125,293.1499938964844,293.1499938964844,278.1499938964844,33623.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269680142402649,1.0,0.0,0.0,3.776577949523926,3.776602745056152,9.516783734397904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.28515625,0.0,1660.206298828125,1895.4371337890625,0.0,2720.2392578125,0.931679904460907,1.0,0.0,3.0,1.0,0.0
18017700,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9131612181663512,0.4077347815036773,0.368192195892334,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.6114209294319153,0.5090091824531555,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9551954865455629,0.4598339796066284,0.3222676813602447,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9436951279640198,0.4447475671768188,0.4222395420074463,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7552804946899414,0.2288966625928878,1.039781093597412,284.85906982421875,284.95001220703125,303.1208190917969,297.48687744140625,299.1739807128906,297.23809814453125,284.8580322265625,1.0,0.5855278372764587,0.4359291493892669,0.4359291493892669,1.0,1.0,-3.195885181427002,1.0469664335250854,2.148918628692627,0.3222353756427765,0.8670693039894104,0.8670693039894104,0.0,135.7251434326172,135.0,73091.65625,0.0,2599.05126953125,1.0,278.19512939453125,282.8870544433594,300.5083923339844,305.35693359375,293.1499938964844,293.1499938964844,278.1499938964844,38328.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314480781555176,1.0,0.0,0.0,3.724942445755005,3.7249677181243896,9.25832523535064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.3916015625,0.0,1635.937744140625,1895.4371337890625,0.0,2761.929931640625,0.9214458465576172,1.0,0.0,3.0,1.0,0.0
18017760,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9114313125610352,0.4072689414024353,0.3677428662776947,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.614385187625885,0.5109642148017883,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9539979696273804,0.4600257575511932,0.3223809003829956,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9423235058784484,0.4447548389434814,0.4222377836704254,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7542428374290466,0.2287920266389846,1.0393624305725098,284.90338134765625,284.95001220703125,303.1269836425781,297.48663330078125,299.1800842285156,297.2456359863281,284.90533447265625,1.0,0.586275577545166,0.4357260167598724,0.4357260167598724,1.0,1.0,-3.197312355041504,1.0469454526901243,2.150367021560669,0.3217830955982208,0.8732248544692993,0.8732248544692993,0.0,136.31190490722656,153.0,72821.90625,0.0,2605.096923828125,1.0,278.1571655273437,282.9291076660156,300.4941101074219,305.2694702148437,293.1499938964844,293.1499938964844,278.45001220703125,38712.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831647515296936,1.0,0.0,0.0,3.6460797786712646,3.646104335784912,8.870449619280407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.130859375,0.0,1549.08251953125,1895.4371337890625,0.0,2763.7880859375,0.9068958163261414,1.0,0.0,3.0,1.0,0.0
18017820,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9026085138320924,0.4076059460639953,0.3679137229919433,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6185272336006165,0.525221049785614,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.94539874792099,0.4615223705768585,0.3233409225940704,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9330998659133912,0.4457014203071594,0.4230579435825348,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7479345202445984,0.2290764153003692,1.0407925844192505,285.0162353515625,284.95001220703125,303.1387939453125,297.4841003417969,299.19049072265625,297.2556457519531,285.01531982421875,1.0,0.5922330617904663,0.4353197515010834,0.4353197515010834,1.0,1.0,-3.2184951305389404,1.0538313388824463,2.164663791656494,0.3237346708774566,0.9779205322265624,0.9779205322265624,0.0,141.1403350830078,171.0,72631.8125,0.0,2673.92626953125,1.0,278.4432067871094,283.0491638183594,300.4707336425781,305.1481018066406,293.1499938964844,293.1499938964844,278.1499938964844,33187.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258273601531982,1.0,0.0,0.0,3.770143032073975,3.770167827606201,9.4843801434763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.0712890625,0.0,1649.253173828125,1895.4371337890625,0.0,2709.637939453125,0.9301602840423584,1.0,0.0,3.0,1.0,0.0
18017880,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9026085138320924,0.4076059460639953,0.3679137229919433,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6185272336006165,0.525221049785614,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.94539874792099,0.4615223705768585,0.3233409225940704,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9330998659133912,0.4457014203071594,0.4230579435825348,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7479345202445984,0.2290764153003692,1.0407925844192505,285.0162353515625,284.95001220703125,303.1387939453125,297.4841003417969,299.19049072265625,297.2556457519531,285.01531982421875,1.0,0.5922330617904663,0.4353197515010834,0.4353197515010834,1.0,1.0,-3.2184951305389404,1.0538313388824463,2.164663791656494,0.3237346708774566,0.9779205322265624,0.9779205322265624,0.0,141.1403350830078,171.0,72631.8125,0.0,2673.92626953125,1.0,278.4432067871094,283.0491638183594,300.4707336425781,305.1481018066406,293.1499938964844,293.1499938964844,278.1499938964844,33187.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258273601531982,1.0,0.0,0.0,3.770143032073975,3.770167827606201,9.4843801434763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.0712890625,0.0,1649.253173828125,1895.4371337890625,0.0,2709.637939453125,0.9301602840423584,1.0,0.0,3.0,1.0,0.0
18017940,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8871133923530579,0.4068224132061004,0.3677867949008941,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9990000128746032,0.6179586052894592,0.5521999597549438,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9282251000404358,0.4620547890663147,0.3241272568702698,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9157119393348694,0.4458504617214203,0.4237281382083893,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7365529537200928,0.2288750112056732,1.0420653820037842,284.92236328125,284.95001220703125,303.1499938964844,297.4786682128906,299.1826171875,297.2370910644531,284.9244384765625,1.0,0.6024467945098877,0.4349134862422943,0.4349134862422943,1.0,1.0,-3.254054307937622,1.0660245418548584,2.188029766082764,0.3279665410518646,0.9013128876686096,0.9013128876686096,0.0,150.41854858398438,174.0,74001.3203125,0.0,2797.865966796875,1.0,278.15673828125,282.9269714355469,300.5007019042969,305.341064453125,293.1499938964844,293.1499938964844,278.45001220703125,37299.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334985375404358,1.0,0.0,0.0,3.706708431243897,3.706733226776123,9.167905545837128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.4091796875,0.0,1607.05615234375,1895.4371337890625,0.0,2781.037109375,0.9193071722984314,1.0,0.0,3.0,1.0,0.0
18018000,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8871133923530579,0.4068224132061004,0.3677867949008941,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9990000128746032,0.6179586052894592,0.5521999597549438,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9282251000404358,0.4620547890663147,0.3241272568702698,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9157119393348694,0.4458504617214203,0.4237281382083893,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7365529537200928,0.2288750112056732,1.0420653820037842,284.92236328125,284.95001220703125,303.1499938964844,297.4786682128906,299.1826171875,297.2370910644531,284.9244384765625,1.0,0.6024467945098877,0.4349134862422943,0.4349134862422943,1.0,1.0,-3.254054307937622,1.0660245418548584,2.188029766082764,0.3279665410518646,0.9013128876686096,0.9013128876686096,0.0,150.41854858398438,174.0,74001.3203125,0.0,2797.865966796875,1.0,278.15673828125,282.9269714355469,300.5007019042969,305.341064453125,293.1499938964844,293.1499938964844,278.45001220703125,37299.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334985375404358,1.0,0.0,0.0,3.706708431243897,3.706733226776123,9.167905545837128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.4091796875,0.0,1607.05615234375,1895.4371337890625,0.0,2781.037109375,0.9193071722984314,1.0,0.0,3.0,1.0,0.0
18018060,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8833739161491394,0.4110198616981506,0.370678186416626,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.6209155917167664,0.5634602308273315,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9244215488433838,0.4675655663013458,0.3272696733474731,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.911858856678009,0.4509294331073761,0.427573025226593,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7354849576950073,0.2334984987974167,1.058342695236206,285.05908203125,284.95001220703125,303.1603088378906,297.4705505371094,299.1981811523437,297.26007080078125,285.0597229003906,1.0,0.6111887097358704,0.4333829283714294,0.4333829283714294,1.0,1.0,-3.2990386486053467,1.078847885131836,2.2201907634735107,0.3307407796382904,1.0,1.0,0.0,155.70620727539062,177.0,74177.671875,0.0,2922.013427734375,1.0,278.4432983398437,283.0640869140625,300.4697570800781,305.24395751953125,293.1499938964844,293.1499938964844,278.1499938964844,33167.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303163051605225,1.0,0.0,0.0,3.836302995681762,3.836328268051148,9.820171271712752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.880859375,0.0,1728.210205078125,1895.4371337890625,0.0,2751.390625,0.945027470588684,1.0,0.0,3.0,1.0,0.0
18018120,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8833739161491394,0.4110198616981506,0.370678186416626,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.6209155917167664,0.5634602308273315,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9244215488433838,0.4675655663013458,0.3272696733474731,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.911858856678009,0.4509294331073761,0.427573025226593,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7354849576950073,0.2334984987974167,1.058342695236206,285.05908203125,284.95001220703125,303.1603088378906,297.4705505371094,299.1981811523437,297.26007080078125,285.0597229003906,1.0,0.6111887097358704,0.4333829283714294,0.4333829283714294,1.0,1.0,-3.2990386486053467,1.078847885131836,2.2201907634735107,0.3307407796382904,1.0,1.0,0.0,155.70620727539062,177.0,74177.671875,0.0,2922.013427734375,1.0,278.4432983398437,283.0640869140625,300.4697570800781,305.24395751953125,293.1499938964844,293.1499938964844,278.1499938964844,33167.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303163051605225,1.0,0.0,0.0,3.836302995681762,3.836328268051148,9.820171271712752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.880859375,0.0,1728.210205078125,1895.4371337890625,0.0,2751.390625,0.945027470588684,1.0,0.0,3.0,1.0,0.0
18018180,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8787416815757751,0.4119678437709808,0.3723428249359131,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.621894896030426,0.574794590473175,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9198333621025084,0.4700354933738708,0.329600065946579,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9074977040290833,0.4532610476016998,0.4305368959903717,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7339567542076111,0.2359447628259658,1.0723891258239746,284.9261779785156,284.95001220703125,303.1694641113281,297.4602966308594,299.1958312988281,297.2585144042969,284.9278869628906,1.0,0.6191110014915466,0.4318524003028869,0.4318524003028869,1.0,1.0,-3.337944746017456,1.0891799926757812,2.248764753341675,0.3326888680458069,0.9422656893730164,0.9422656893730164,0.0,160.86289978027344,180.0,76034.3828125,0.0,3035.21435546875,1.0,278.15576171875,282.8977966308594,300.4922790527344,305.4672241210937,293.1499938964844,293.1499938964844,278.1499938964844,36315.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397818207740784,1.0,0.0,0.0,3.831367015838623,3.831392765045166,9.79491801444965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.4931640625,0.0,1746.9464111328125,1895.4371337890625,0.0,2839.6767578125,0.9462162852287292,1.0,0.0,3.0,1.0,0.0
18018240,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8787416815757751,0.4119678437709808,0.3723428249359131,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.621894896030426,0.574794590473175,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9198333621025084,0.4700354933738708,0.329600065946579,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9074977040290833,0.4532610476016998,0.4305368959903717,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7339567542076111,0.2359447628259658,1.0723891258239746,284.9261779785156,284.95001220703125,303.1694641113281,297.4602966308594,299.1958312988281,297.2585144042969,284.9278869628906,1.0,0.6191110014915466,0.4318524003028869,0.4318524003028869,1.0,1.0,-3.337944746017456,1.0891799926757812,2.248764753341675,0.3326888680458069,0.9422656893730164,0.9422656893730164,0.0,160.86289978027344,180.0,76034.3828125,0.0,3035.21435546875,1.0,278.15576171875,282.8977966308594,300.4922790527344,305.4672241210937,293.1499938964844,293.1499938964844,278.1499938964844,36315.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397818207740784,1.0,0.0,0.0,3.831367015838623,3.831392765045166,9.79491801444965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.4931640625,0.0,1746.9464111328125,1895.4371337890625,0.0,2839.6767578125,0.9462162852287292,1.0,0.0,3.0,1.0,0.0
18018300,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8755561709403992,0.4121946394443512,0.3725975751876831,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9990000128746032,0.6217772960662842,0.5813802480697632,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9165413975715636,0.4709213972091675,0.330284059047699,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9044607877731324,0.4540634155273437,0.4313980638980865,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7322767972946167,0.2367264479398727,1.0766483545303345,284.9411315917969,284.95001220703125,303.1736145019531,297.45440673828125,299.19140625,297.253662109375,284.9421691894531,1.0,0.6225724220275879,0.4310871362686157,0.4310871362686157,1.0,1.0,-3.3531570434570312,1.0927484035491943,2.260408639907837,0.3329543173313141,0.947465181350708,0.947465181350708,0.0,163.57054138183594,180.0,76278.390625,0.0,3084.09765625,1.0,278.1510925292969,282.9060363769531,300.4734191894531,305.4468688964844,293.1499938964844,293.1499938964844,278.1499938964844,36016.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840842068195343,1.0,0.0,0.0,3.833345413208008,3.833371162414551,9.805036143006871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.1904296875,0.0,1747.009033203125,1895.4371337890625,0.0,2849.583740234375,0.9465107321739196,1.0,0.0,3.0,1.0,0.0
18018360,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8724861145019531,0.4124366044998169,0.3728817105293274,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9990000128746032,0.621466875076294,0.5872332453727722,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9133543372154236,0.4717764556407928,0.330945074558258,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9015609622001648,0.4548188745975494,0.4322073757648468,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7305098176002502,0.2373807877302169,1.0802311897277832,284.9508972167969,284.95001220703125,303.177490234375,297.447998046875,299.1857604980469,297.2483825683594,284.9515686035156,1.0,0.6257551908493042,0.4301436841487884,0.4301436841487884,1.0,1.0,-3.366628885269165,1.0952121019363403,2.271416664123535,0.3325237929821014,0.9532968401908876,0.9532968401908876,0.0,166.2100372314453,183.0,76490.5,0.0,3129.11572265625,1.0,278.1502380371094,282.9107360839844,300.4612121582031,305.4424743652344,293.1499938964844,293.1499938964844,278.1499938964844,35770.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841742753982544,1.0,0.0,0.0,3.839921712875366,3.839947700500488,9.838707910603262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.806640625,0.0,1753.1009521484375,1895.4371337890625,0.0,2858.001953125,0.9478219151496888,1.0,0.0,3.0,1.0,0.0
18018420,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.86419677734375,0.4127823114395141,0.3734435439109802,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9930363297462464,0.6213075518608093,0.5887609720230103,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9046390056610109,0.4733088910579681,0.3322131931781769,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8933843970298767,0.4561353921890259,0.4337274730205536,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7250069379806519,0.2383776009082794,1.0862188339233398,284.9525756835937,284.95001220703125,303.1844482421875,297.4338073730469,299.1745300292969,297.240234375,284.9525146484375,1.0,0.6307456493377686,0.4282568097114563,0.4282568097114563,1.0,1.0,-3.3794429302215576,1.094842553138733,2.284600257873535,0.3296288251876831,0.9564754366874696,0.9564754366874696,0.0,172.51588439941406,186.0,76679.046875,0.0,3194.411376953125,1.0,278.1500244140625,282.9075012207031,300.44244384765625,305.43817138671875,293.1499938964844,293.1499938964844,278.1499938964844,35714.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433449864387512,1.0,0.0,0.0,3.852435111999512,3.852461099624634,9.902936426442466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.466796875,0.0,1768.010009765625,1895.4371337890625,0.0,2872.982666015625,0.950517475605011,1.0,0.0,3.0,1.0,0.0
18018480,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.86419677734375,0.4127823114395141,0.3734435439109802,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9930363297462464,0.6213075518608093,0.5887609720230103,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9046390056610109,0.4733088910579681,0.3322131931781769,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8933843970298767,0.4561353921890259,0.4337274730205536,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7250069379806519,0.2383776009082794,1.0862188339233398,284.9525756835937,284.95001220703125,303.1844482421875,297.4338073730469,299.1745300292969,297.240234375,284.9525146484375,1.0,0.6307456493377686,0.4282568097114563,0.4282568097114563,1.0,1.0,-3.3794429302215576,1.094842553138733,2.284600257873535,0.3296288251876831,0.9564754366874696,0.9564754366874696,0.0,172.51588439941406,186.0,76679.046875,0.0,3194.411376953125,1.0,278.1500244140625,282.9075012207031,300.44244384765625,305.43817138671875,293.1499938964844,293.1499938964844,278.1499938964844,35714.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433449864387512,1.0,0.0,0.0,3.852435111999512,3.852461099624634,9.902936426442466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.466796875,0.0,1768.010009765625,1895.4371337890625,0.0,2872.982666015625,0.950517475605011,1.0,0.0,3.0,1.0,0.0
18018540,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.857952356338501,0.4129944741725921,0.3738267719745636,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9872612357139589,0.6219252347946167,0.5893867015838623,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8985264897346497,0.4746868014335632,0.3333218097686767,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8872715830802917,0.457285463809967,0.435017853975296,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7207406759262085,0.2391257435083389,1.0906476974487305,284.9515380859375,284.95001220703125,303.1903991699219,297.41778564453125,299.1647644042969,297.23516845703125,284.9515380859375,1.0,0.6346872448921204,0.4263699650764465,0.4263699650764465,1.0,1.0,-3.3891308307647705,1.093294620513916,2.2958362102508545,0.3260223269462585,0.95705246925354,0.95705246925354,0.0,177.56961059570312,189.0,76757.59375,0.0,3245.32568359375,1.0,278.1499938964844,282.9038391113281,300.4239501953125,305.42547607421875,293.1499938964844,293.1499938964844,278.1499938964844,35808.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444904088973999,1.0,0.0,0.0,3.859238147735596,3.8592641353607178,9.937940603776951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.3271484375,0.0,1777.1351318359375,1895.4371337890625,0.0,2883.69677734375,0.9521124958992004,1.0,0.0,3.0,1.0,0.0
18018600,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.857952356338501,0.4129944741725921,0.3738267719745636,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9872612357139589,0.6219252347946167,0.5893867015838623,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8985264897346497,0.4746868014335632,0.3333218097686767,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8872715830802917,0.457285463809967,0.435017853975296,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7207406759262085,0.2391257435083389,1.0906476974487305,284.9515380859375,284.95001220703125,303.1903991699219,297.41778564453125,299.1647644042969,297.23516845703125,284.9515380859375,1.0,0.6346872448921204,0.4263699650764465,0.4263699650764465,1.0,1.0,-3.3891308307647705,1.093294620513916,2.2958362102508545,0.3260223269462585,0.95705246925354,0.95705246925354,0.0,177.56961059570312,189.0,76757.59375,0.0,3245.32568359375,1.0,278.1499938964844,282.9038391113281,300.4239501953125,305.42547607421875,293.1499938964844,293.1499938964844,278.1499938964844,35808.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444904088973999,1.0,0.0,0.0,3.859238147735596,3.8592641353607178,9.937940603776951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.3271484375,0.0,1777.1351318359375,1895.4371337890625,0.0,2883.69677734375,0.9521124958992004,1.0,0.0,3.0,1.0,0.0
18018660,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.853030800819397,0.4131481051445007,0.3741178512573242,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9825518131256104,0.6227483153343201,0.5902705192565918,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8938025832176208,0.4759909510612488,0.3343474864959717,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8825137615203857,0.4583528935909271,0.4361866414546966,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7172937393188477,0.2397475689649582,1.0942655801773071,284.95135498046875,284.95001220703125,303.19537353515625,297.4001159667969,299.15753173828125,297.2309875488281,284.9513854980469,1.0,0.6380248665809631,0.4250153601169586,0.4250153601169586,1.0,1.0,-3.39753532409668,1.092629075050354,2.304906129837036,0.323602020740509,0.9578655362129213,0.9578655362129213,0.0,181.8055877685547,192.0,76815.765625,0.0,3289.070068359375,1.0,278.1499938964844,282.9012145996094,300.4051513671875,305.410400390625,293.1499938964844,293.1499938964844,278.1499938964844,35854.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845436155796051,1.0,0.0,0.0,3.864244699478149,3.8642709255218506,9.96374296846625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.759765625,0.0,1783.6917724609375,1895.4371337890625,0.0,2892.544921875,0.9532754421234132,1.0,0.0,3.0,1.0,0.0
18018720,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.853030800819397,0.4131481051445007,0.3741178512573242,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9825518131256104,0.6227483153343201,0.5902705192565918,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8938025832176208,0.4759909510612488,0.3343474864959717,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8825137615203857,0.4583528935909271,0.4361866414546966,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7172937393188477,0.2397475689649582,1.0942655801773071,284.95135498046875,284.95001220703125,303.19537353515625,297.4001159667969,299.15753173828125,297.2309875488281,284.9513854980469,1.0,0.6380248665809631,0.4250153601169586,0.4250153601169586,1.0,1.0,-3.39753532409668,1.092629075050354,2.304906129837036,0.323602020740509,0.9578655362129213,0.9578655362129213,0.0,181.8055877685547,192.0,76815.765625,0.0,3289.070068359375,1.0,278.1499938964844,282.9012145996094,300.4051513671875,305.410400390625,293.1499938964844,293.1499938964844,278.1499938964844,35854.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845436155796051,1.0,0.0,0.0,3.864244699478149,3.8642709255218506,9.96374296846625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.759765625,0.0,1783.6917724609375,1895.4371337890625,0.0,2892.544921875,0.9532754421234132,1.0,0.0,3.0,1.0,0.0
18018780,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8488720059394836,0.413263589143753,0.3743557035923004,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9784203171730042,0.6235832571983337,0.5911813378334045,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8898653984069824,0.4772432446479797,0.3353221416473388,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8785374760627747,0.4593662321567535,0.4372828900814056,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7143023610115051,0.240297794342041,1.0974369049072266,284.9511108398437,284.95001220703125,303.1994323730469,297.380859375,299.1502380371094,297.2270812988281,284.9511413574219,1.0,0.6410176753997803,0.4236607551574707,0.4236607551574707,1.0,1.0,-3.405222654342652,1.091722011566162,2.3135006427764893,0.3211025297641754,0.95847088098526,0.95847088098526,0.0,185.5727996826172,195.0,76851.46875,0.0,3328.640380859375,1.0,278.1499938964844,282.8987121582031,300.38543701171875,305.3931884765625,293.1499938964844,293.1499938964844,278.1499938964844,35886.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463228344917297,1.0,0.0,0.0,3.868083477020264,3.868109703063965,9.98354948933411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.1845703125,0.0,1788.705810546875,1895.4371337890625,0.0,2900.842529296875,0.9541615843772888,1.0,0.0,3.0,1.0,0.0
18018840,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8488720059394836,0.413263589143753,0.3743557035923004,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9784203171730042,0.6235832571983337,0.5911813378334045,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8898653984069824,0.4772432446479797,0.3353221416473388,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8785374760627747,0.4593662321567535,0.4372828900814056,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7143023610115051,0.240297794342041,1.0974369049072266,284.9511108398437,284.95001220703125,303.1994323730469,297.380859375,299.1502380371094,297.2270812988281,284.9511413574219,1.0,0.6410176753997803,0.4236607551574707,0.4236607551574707,1.0,1.0,-3.405222654342652,1.091722011566162,2.3135006427764893,0.3211025297641754,0.95847088098526,0.95847088098526,0.0,185.5727996826172,195.0,76851.46875,0.0,3328.640380859375,1.0,278.1499938964844,282.8987121582031,300.38543701171875,305.3931884765625,293.1499938964844,293.1499938964844,278.1499938964844,35886.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463228344917297,1.0,0.0,0.0,3.868083477020264,3.868109703063965,9.98354948933411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.1845703125,0.0,1788.705810546875,1895.4371337890625,0.0,2900.842529296875,0.9541615843772888,1.0,0.0,3.0,1.0,0.0
18018900,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8469650745391846,0.4133099615573883,0.3744606971740722,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9764687418937684,0.6239849925041199,0.5916239023208618,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8880720138549805,0.4778532981872558,0.3357953727245331,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8767246603965759,0.4598571360111236,0.4378120005130768,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7128998041152954,0.2405558079481125,1.0989203453063965,284.9509582519531,284.95001220703125,303.2011413574219,297.3706970214844,299.146484375,297.2251892089844,284.95098876953125,1.0,0.6424341201782227,0.4229834377765655,0.4229834377765655,1.0,1.0,-3.4088711738586426,1.0911880731582642,2.317682981491089,0.3198170959949493,0.9586707949638368,0.9586707949638368,0.0,187.35682678222656,195.0,76862.2265625,0.0,3347.458251953125,1.0,278.1499938964844,282.8974914550781,300.3751220703125,305.3836975097656,293.1499938964844,293.1499938964844,278.1499938964844,35902.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467575907707214,1.0,0.0,0.0,3.8696095943450928,3.869635820388794,9.991429124056594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.51953125,0.0,1790.718505859375,1895.4371337890625,0.0,2904.911376953125,0.9545148611068726,1.0,0.0,3.0,1.0,0.0
18018960,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8451502323150635,0.4133488237857818,0.3745568990707397,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9745742678642272,0.6243686079978943,0.5920501351356506,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8863719701766968,0.4784524440765381,0.3362594246864319,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8750052452087402,0.4603374898433685,0.4383288919925689,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7115439176559448,0.2408041357994079,1.1003462076187134,284.9508361816406,284.95001220703125,303.20263671875,297.36016845703125,299.14288330078125,297.22332763671875,284.95086669921875,1.0,0.6438047885894775,0.422355979681015,0.422355979681015,1.0,1.0,-3.412395000457764,1.090730905532837,2.321663856506348,0.3186366260051727,0.958866536617279,0.958866536617279,0.0,189.0871124267578,198.0,76870.5859375,0.0,3365.710205078125,1.0,278.1499938964844,282.8963623046875,300.364501953125,305.3736877441406,293.1499938964844,293.1499938964844,278.1499938964844,35914.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847187340259552,1.0,0.0,0.0,3.8709347248077393,3.87096095085144,9.998273071687436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.3193359375,0.0,1792.46240234375,1895.4371337890625,0.0,2908.93408203125,0.9548217058181764,1.0,0.0,3.0,1.0,0.0
18019020,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8417268991470337,0.4134091436862945,0.3747290670871734,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.970889151096344,0.6250676512718201,0.5928414463996887,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.883173942565918,0.4796142876148224,0.3371600210666656,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8717747926712036,0.4612727761268616,0.4393336474895477,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7089211940765381,0.2412779629230499,1.103067398071289,284.9505920410156,284.95001220703125,303.2049865722656,297.3381652832031,299.13555908203125,297.2197265625,284.9506225585937,1.0,0.6464413404464722,0.4211010336875915,0.4211010336875915,1.0,1.0,-3.419118881225586,1.0896992683410645,2.329419612884521,0.3162322044372558,0.9591068625450134,0.9591068625450134,0.0,192.4362945556641,201.0,76876.5078125,0.0,3400.916259765625,1.0,278.1499938964844,282.89422607421875,300.3423767089844,305.3520812988281,293.1499938964844,293.1499938964844,278.1499938964844,35936.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480406999588013,1.0,0.0,0.0,3.872988700866699,3.8730149269104,1.0008885737988749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.814453125,0.0,1795.1900634765625,1895.4371337890625,0.0,2916.923095703125,0.9552986025810242,1.0,0.0,3.0,1.0,0.0
18019080,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8417268991470337,0.4134091436862945,0.3747290670871734,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.970889151096344,0.6250676512718201,0.5928414463996887,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.883173942565918,0.4796142876148224,0.3371600210666656,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8717747926712036,0.4612727761268616,0.4393336474895477,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7089211940765381,0.2412779629230499,1.103067398071289,284.9505920410156,284.95001220703125,303.2049865722656,297.3381652832031,299.13555908203125,297.2197265625,284.9506225585937,1.0,0.6464413404464722,0.4211010336875915,0.4211010336875915,1.0,1.0,-3.419118881225586,1.0896992683410645,2.329419612884521,0.3162322044372558,0.9591068625450134,0.9591068625450134,0.0,192.4362945556641,201.0,76876.5078125,0.0,3400.916259765625,1.0,278.1499938964844,282.89422607421875,300.3423767089844,305.3520812988281,293.1499938964844,293.1499938964844,278.1499938964844,35936.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480406999588013,1.0,0.0,0.0,3.872988700866699,3.8730149269104,1.0008885737988749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.814453125,0.0,1795.1900634765625,1895.4371337890625,0.0,2916.923095703125,0.9552986025810242,1.0,0.0,3.0,1.0,0.0
