time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019140,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8385079503059387,0.4134668707847595,0.374891847372055,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9672627449035645,0.6256580352783203,0.5935348868370056,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8801472187042236,0.4807005524635315,0.3380112946033478,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8687494993209839,0.4621968865394592,0.4403200447559356,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7063764929771423,0.2417247742414474,1.1056499481201172,284.9502868652344,284.95001220703125,303.2065734863281,297.3149719238281,299.12799072265625,297.2161560058594,284.9502868652344,1.0,0.6489748358726501,0.4198460876941681,0.4198460876941681,1.0,1.0,-3.4254653453826904,1.0885106325149536,2.336954593658448,0.3137573897838592,0.9591083526611328,0.9591083526611328,0.0,195.6942596435547,204.0,76868.5390625,0.0,3434.833984375,1.0,278.1499938964844,282.89215087890625,300.31915283203125,305.3283996582031,293.1499938964844,293.1499938964844,278.1499938964844,35958.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848891019821167,1.0,0.0,0.0,3.874264717102051,3.874290943145752,1.0015481848313357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.5595703125,0.0,1796.949462890625,1895.4371337890625,0.0,2924.885009765625,0.9555995464324952,1.0,0.0,3.0,1.0,0.0
18019200,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8385079503059387,0.4134668707847595,0.374891847372055,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9672627449035645,0.6256580352783203,0.5935348868370056,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8801472187042236,0.4807005524635315,0.3380112946033478,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8687494993209839,0.4621968865394592,0.4403200447559356,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7063764929771423,0.2417247742414474,1.1056499481201172,284.9502868652344,284.95001220703125,303.2065734863281,297.3149719238281,299.12799072265625,297.2161560058594,284.9502868652344,1.0,0.6489748358726501,0.4198460876941681,0.4198460876941681,1.0,1.0,-3.4254653453826904,1.0885106325149536,2.336954593658448,0.3137573897838592,0.9591083526611328,0.9591083526611328,0.0,195.6942596435547,204.0,76868.5390625,0.0,3434.833984375,1.0,278.1499938964844,282.89215087890625,300.31915283203125,305.3283996582031,293.1499938964844,293.1499938964844,278.1499938964844,35958.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848891019821167,1.0,0.0,0.0,3.874264717102051,3.874290943145752,1.0015481848313357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.5595703125,0.0,1796.949462890625,1895.4371337890625,0.0,2924.885009765625,0.9555995464324952,1.0,0.0,3.0,1.0,0.0
18019260,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.835444986820221,0.4135171175003052,0.3750468492507934,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9636601805686952,0.6261509656906128,0.5941324234008789,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8772421479225159,0.4817161560058594,0.338811308145523,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.865882933139801,0.4631070494651794,0.4412915706634521,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7039225101470947,0.2421442419290542,1.108100175857544,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.12017822265625,297.21270751953125,284.949951171875,1.0,0.6514230370521545,0.4185844957828522,0.4185844957828522,1.0,1.0,-3.4314489364624023,1.0871533155441284,2.3442957401275635,0.3111961781978607,0.9588499069213868,0.9588499069213868,0.0,198.89013671875,207.0,76845.8125,0.0,3467.650634765625,1.0,278.1499938964844,282.89019775390625,300.2947998046875,305.3026123046875,293.1499938964844,293.1499938964844,278.1499938964844,35980.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849727213382721,1.0,0.0,0.0,3.8747036457061768,3.874730110168457,1.0017752174462655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.4169921875,0.0,1797.6697998046875,1895.4371337890625,0.0,2932.715576171875,0.9557119011878968,1.0,0.0,3.0,1.0,0.0
18019320,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.835444986820221,0.4135171175003052,0.3750468492507934,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9636601805686952,0.6261509656906128,0.5941324234008789,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8772421479225159,0.4817161560058594,0.338811308145523,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.865882933139801,0.4631070494651794,0.4412915706634521,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7039225101470947,0.2421442419290542,1.108100175857544,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.12017822265625,297.21270751953125,284.949951171875,1.0,0.6514230370521545,0.4185844957828522,0.4185844957828522,1.0,1.0,-3.4314489364624023,1.0871533155441284,2.3442957401275635,0.3111961781978607,0.9588499069213868,0.9588499069213868,0.0,198.89013671875,207.0,76845.8125,0.0,3467.650634765625,1.0,278.1499938964844,282.89019775390625,300.2947998046875,305.3026123046875,293.1499938964844,293.1499938964844,278.1499938964844,35980.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849727213382721,1.0,0.0,0.0,3.8747036457061768,3.874730110168457,1.0017752174462655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.4169921875,0.0,1797.6697998046875,1895.4371337890625,0.0,2932.715576171875,0.9557119011878968,1.0,0.0,3.0,1.0,0.0
18019380,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8324981331825256,0.4135496914386749,0.3751870393753052,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.960071325302124,0.6265755295753479,0.594659149646759,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8744387626647949,0.4826844930648803,0.3395743668079376,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8631374835968018,0.4639933109283447,0.4422415792942047,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7015374898910522,0.2425372749567031,1.1104263067245483,284.9495849609375,284.95001220703125,303.2076110839844,297.2654113769531,299.1122131347656,297.2094421386719,284.9496154785156,1.0,0.6538023948669434,0.4173228740692138,0.4173228740692138,1.0,1.0,-3.4371097087860107,1.0856596231460571,2.351450204849243,0.3085712790489197,0.9583574533462524,0.9583574533462524,0.0,202.0455780029297,210.0,76809.125,0.0,3499.572998046875,1.0,278.1499938964844,282.88836669921875,300.2694702148437,305.27490234375,293.1499938964844,293.1499938964844,278.1499938964844,36001.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505486249923706,1.0,0.0,0.0,3.8743350505828857,3.874361276626587,1.0015845646194066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.5888671875,0.0,1797.380859375,1895.4371337890625,0.0,2940.40966796875,0.95564204454422,1.0,0.0,3.0,1.0,0.0
18019440,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8324981331825256,0.4135496914386749,0.3751870393753052,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.960071325302124,0.6265755295753479,0.594659149646759,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8744387626647949,0.4826844930648803,0.3395743668079376,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8631374835968018,0.4639933109283447,0.4422415792942047,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7015374898910522,0.2425372749567031,1.1104263067245483,284.9495849609375,284.95001220703125,303.2076110839844,297.2654113769531,299.1122131347656,297.2094421386719,284.9496154785156,1.0,0.6538023948669434,0.4173228740692138,0.4173228740692138,1.0,1.0,-3.4371097087860107,1.0856596231460571,2.351450204849243,0.3085712790489197,0.9583574533462524,0.9583574533462524,0.0,202.0455780029297,210.0,76809.125,0.0,3499.572998046875,1.0,278.1499938964844,282.88836669921875,300.2694702148437,305.27490234375,293.1499938964844,293.1499938964844,278.1499938964844,36001.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505486249923706,1.0,0.0,0.0,3.8743350505828857,3.874361276626587,1.0015845646194066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.5888671875,0.0,1797.380859375,1895.4371337890625,0.0,2940.40966796875,0.95564204454422,1.0,0.0,3.0,1.0,0.0
18019500,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8310595154762268,0.4135588705539703,0.375250905752182,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.95828115940094,0.6267690658569336,0.5949032306671143,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8730716109275818,0.4831563234329223,0.3399463295936584,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8618022203445435,0.4644268751144409,0.4427078068256378,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7003662586212158,0.2427247464656829,1.1115477085113523,284.9494323730469,284.95001220703125,303.2074584960937,297.2524719238281,299.1081848144531,297.2078857421875,284.9494323730469,1.0,0.6549713015556335,0.4166920781135559,0.4166920781135559,1.0,1.0,-3.439836978912353,1.0848684310913086,2.354968309402466,0.3072376847267151,0.9580352902412416,0.9580352902412416,0.0,203.61343383789065,210.0,76786.09375,0.0,3515.268310546875,1.0,278.1499938964844,282.88751220703125,300.2565002441406,305.2604064941406,293.1499938964844,293.1499938964844,278.1499938964844,36011.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850955605506897,1.0,0.0,0.0,3.873878955841065,3.8739051818847656,1.001348778117972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.2861328125,0.0,1796.8961181640625,1895.4371337890625,0.0,2944.2216796875,0.9555457830429076,1.0,0.0,3.0,1.0,0.0
18019560,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8296419978141785,0.4135633111000061,0.3753105103969574,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.956494927406311,0.6269513964653015,0.5951358079910278,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8717270493507385,0.4836214184761047,0.3403128981590271,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8604903221130371,0.4648537933826446,0.4431677460670471,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6992083787918091,0.242906168103218,1.1126409769058228,284.9493103027344,284.95001220703125,303.2071533203125,297.23931884765625,299.1043395996094,297.20635986328125,284.9493408203125,1.0,0.6561269760131836,0.4161030054092407,0.4161030054092407,1.0,1.0,-3.442497491836548,1.0841585397720337,2.3583388328552246,0.3059998154640198,0.9577140808105468,0.9577140808105468,0.0,205.1751708984375,213.0,76761.78125,0.0,3530.791748046875,1.0,278.1499938964844,282.88671875,300.24334716796875,305.2455749511719,293.1499938964844,293.1499938964844,278.1499938964844,36020.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513597846031189,1.0,0.0,0.0,3.873300075531006,3.873326301574707,1.001049440674251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.6953125,0.0,1796.2449951171875,1895.4371337890625,0.0,2948.008544921875,0.9554211497306824,1.0,0.0,3.0,1.0,0.0
18019620,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8268620371818542,0.4135555326938629,0.3754145503044128,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.952934980392456,0.6272833347320557,0.5955677628517151,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8691030740737915,0.4845332503318786,0.3410316109657287,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.857930064201355,0.4656840860843658,0.4440654814243316,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6969273090362549,0.2432484030723571,1.1147329807281494,284.9490966796875,284.95001220703125,303.20611572265625,297.2124938964844,299.0965881347656,297.2035217285156,284.9490966796875,1.0,0.6583976149559021,0.4149248600006103,0.4149248600006103,1.0,1.0,-3.447604179382324,1.0826632976531982,2.364940881729126,0.3034958243370056,0.9569370746612548,0.9569370746612548,0.0,208.28103637695312,216.0,76704.1328125,0.0,3561.287841796875,1.0,278.1499938964844,282.8851623535156,300.2164001464844,305.2147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36036.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521502017974854,1.0,0.0,0.0,3.871648073196411,3.871674299240112,1.0001957662097991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.8505859375,0.0,1794.318115234375,1895.4371337890625,0.0,2955.414306640625,0.9550592303276062,1.0,0.0,3.0,1.0,0.0
18019680,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8268620371818542,0.4135555326938629,0.3754145503044128,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.952934980392456,0.6272833347320557,0.5955677628517151,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8691030740737915,0.4845332503318786,0.3410316109657287,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.857930064201355,0.4656840860843658,0.4440654814243316,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6969273090362549,0.2432484030723571,1.1147329807281494,284.9490966796875,284.95001220703125,303.20611572265625,297.2124938964844,299.0965881347656,297.2035217285156,284.9490966796875,1.0,0.6583976149559021,0.4149248600006103,0.4149248600006103,1.0,1.0,-3.447604179382324,1.0826632976531982,2.364940881729126,0.3034958243370056,0.9569370746612548,0.9569370746612548,0.0,208.28103637695312,216.0,76704.1328125,0.0,3561.287841796875,1.0,278.1499938964844,282.8851623535156,300.2164001464844,305.2147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36036.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521502017974854,1.0,0.0,0.0,3.871648073196411,3.871674299240112,1.0001957662097991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.8505859375,0.0,1794.318115234375,1895.4371337890625,0.0,2955.414306640625,0.9550592303276062,1.0,0.0,3.0,1.0,0.0
18019740,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8241430521011353,0.4135303199291229,0.3755027949810028,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9493942260742188,0.6275860667228699,0.5959703326225281,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8665611743927002,0.4854320585727691,0.3417398035526275,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8554456233978271,0.4664889574050903,0.4449391067028045,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6946893930435181,0.2435687184333801,1.1167254447937012,284.9488525390625,284.95001220703125,303.2045593261719,297.1850891113281,299.0887451171875,297.2008056640625,284.9488525390625,1.0,0.6606277227401733,0.41374671459198,0.41374671459198,1.0,1.0,-3.45249342918396,1.0810747146606443,2.3714187145233154,0.3009456992149353,0.955999493598938,0.955999493598938,0.0,211.37420654296875,219.0,76636.5859375,0.0,3591.273681640625,1.0,278.1499938964844,282.8836975097656,300.1889343261719,305.1826171875,293.1499938964844,293.1499938964844,278.1499938964844,36052.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529307842254639,1.0,0.0,0.0,3.869441747665405,3.8694679737091056,9.99056169348478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.193359375,0.0,1791.70166015625,1895.4371337890625,0.0,2962.728515625,0.9545719623565674,1.0,0.0,3.0,1.0,0.0
18019800,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8241430521011353,0.4135303199291229,0.3755027949810028,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9493942260742188,0.6275860667228699,0.5959703326225281,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8665611743927002,0.4854320585727691,0.3417398035526275,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8554456233978271,0.4664889574050903,0.4449391067028045,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6946893930435181,0.2435687184333801,1.1167254447937012,284.9488525390625,284.95001220703125,303.2045593261719,297.1850891113281,299.0887451171875,297.2008056640625,284.9488525390625,1.0,0.6606277227401733,0.41374671459198,0.41374671459198,1.0,1.0,-3.45249342918396,1.0810747146606443,2.3714187145233154,0.3009456992149353,0.955999493598938,0.955999493598938,0.0,211.37420654296875,219.0,76636.5859375,0.0,3591.273681640625,1.0,278.1499938964844,282.8836975097656,300.1889343261719,305.1826171875,293.1499938964844,293.1499938964844,278.1499938964844,36052.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529307842254639,1.0,0.0,0.0,3.869441747665405,3.8694679737091056,9.99056169348478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.193359375,0.0,1791.70166015625,1895.4371337890625,0.0,2962.728515625,0.9545719623565674,1.0,0.0,3.0,1.0,0.0
18019860,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.82147616147995,0.4134885668754577,0.3755758702754974,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9458805918693542,0.6278649568557739,0.5963489413261414,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8641012907028198,0.4863249063491821,0.3424424231052398,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.853032648563385,0.4672686457633972,0.4457887411117553,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6924923658370972,0.2438671439886093,1.118618369102478,284.9486083984375,284.95001220703125,303.2024841308594,297.1571655273437,299.080810546875,297.19830322265625,284.9486083984375,1.0,0.6628206372261047,0.4125531315803528,0.4125531315803528,1.0,1.0,-3.457181215286255,1.0793561935424805,2.3778250217437744,0.2983086407184601,0.9548924565315248,0.9548924565315248,0.0,214.4556579589844,222.0,76558.6484375,0.0,3620.783203125,1.0,278.1499938964844,282.8822937011719,300.1609802246094,305.1493225097656,293.1499938964844,293.1499938964844,278.1499938964844,36067.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536913394927979,1.0,0.0,0.0,3.8666508197784415,3.866676807403565,9.976154160540318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.666015625,0.0,1788.3626708984375,1895.4371337890625,0.0,2969.8564453125,0.9539530277252196,1.0,0.0,3.0,1.0,0.0
18019920,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.82147616147995,0.4134885668754577,0.3755758702754974,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9458805918693542,0.6278649568557739,0.5963489413261414,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8641012907028198,0.4863249063491821,0.3424424231052398,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.853032648563385,0.4672686457633972,0.4457887411117553,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6924923658370972,0.2438671439886093,1.118618369102478,284.9486083984375,284.95001220703125,303.2024841308594,297.1571655273437,299.080810546875,297.19830322265625,284.9486083984375,1.0,0.6628206372261047,0.4125531315803528,0.4125531315803528,1.0,1.0,-3.457181215286255,1.0793561935424805,2.3778250217437744,0.2983086407184601,0.9548924565315248,0.9548924565315248,0.0,214.4556579589844,222.0,76558.6484375,0.0,3620.783203125,1.0,278.1499938964844,282.8822937011719,300.1609802246094,305.1493225097656,293.1499938964844,293.1499938964844,278.1499938964844,36067.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536913394927979,1.0,0.0,0.0,3.8666508197784415,3.866676807403565,9.976154160540318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.666015625,0.0,1788.3626708984375,1895.4371337890625,0.0,2969.8564453125,0.9539530277252196,1.0,0.0,3.0,1.0,0.0
18019980,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8188520669937134,0.4134318232536316,0.3756350576877594,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9424012303352356,0.6281251311302185,0.5967085957527161,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8617227673530579,0.4872188866138458,0.3431445658206939,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8506866097450256,0.4680242538452148,0.4466153085231781,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6903342604637146,0.2441441863775253,1.1204140186309814,284.9483947753906,284.95001220703125,303.20001220703125,297.12890625,299.07281494140625,297.1959533691406,284.9483947753906,1.0,0.6649792790412903,0.4113595187664032,0.4113595187664032,1.0,1.0,-3.461683988571167,1.0775551795959473,2.38412880897522,0.2956274747848511,0.9536635875701904,0.9536635875701904,0.0,217.52706909179688,225.0,76471.9453125,0.0,3649.860595703125,1.0,278.1499938964844,282.8809814453125,300.13262939453125,305.1150207519531,293.1499938964844,293.1499938964844,278.1499938964844,36081.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544296026229858,1.0,0.0,0.0,3.863331079483032,3.8633570671081534,9.959031785911066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.5986328125,0.0,1784.3624267578125,1895.4371337890625,0.0,2976.775390625,0.9532144069671632,1.0,0.0,3.0,1.0,0.0
18020040,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8188520669937134,0.4134318232536316,0.3756350576877594,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9424012303352356,0.6281251311302185,0.5967085957527161,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8617227673530579,0.4872188866138458,0.3431445658206939,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8506866097450256,0.4680242538452148,0.4466153085231781,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6903342604637146,0.2441441863775253,1.1204140186309814,284.9483947753906,284.95001220703125,303.20001220703125,297.12890625,299.07281494140625,297.1959533691406,284.9483947753906,1.0,0.6649792790412903,0.4113595187664032,0.4113595187664032,1.0,1.0,-3.461683988571167,1.0775551795959473,2.38412880897522,0.2956274747848511,0.9536635875701904,0.9536635875701904,0.0,217.52706909179688,225.0,76471.9453125,0.0,3649.860595703125,1.0,278.1499938964844,282.8809814453125,300.13262939453125,305.1150207519531,293.1499938964844,293.1499938964844,278.1499938964844,36081.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544296026229858,1.0,0.0,0.0,3.863331079483032,3.8633570671081534,9.959031785911066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.5986328125,0.0,1784.3624267578125,1895.4371337890625,0.0,2976.775390625,0.9532144069671632,1.0,0.0,3.0,1.0,0.0
18020100,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8175531625747681,0.4133994579315185,0.3756610155105591,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9406761527061462,0.6282509565353394,0.5968840718269348,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8605626821517944,0.487667977809906,0.3434967696666717,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8495376706123352,0.4683953523635864,0.4470221996307373,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6892700791358948,0.244276612997055,1.121284246444702,284.94830322265625,284.95001220703125,303.1986083984375,297.1146850585937,299.0687866210937,297.1948547363281,284.94830322265625,1.0,0.6660491228103638,0.4107627272605896,0.4107627272605896,1.0,1.0,-3.463885307312012,1.0766310691833496,2.387254238128662,0.2942736148834228,0.9530208706855774,0.9530208706855774,0.0,219.06114196777344,225.0,76426.3515625,0.0,3664.296142578125,1.0,278.1499938964844,282.88037109375,300.1183776855469,305.0976257324219,293.1499938964844,293.1499938964844,278.1499938964844,36088.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547941446304321,1.0,0.0,0.0,3.8615334033966064,3.861559629440308,9.949766308636754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.1884765625,0.0,1782.1904296875,1895.4371337890625,0.0,2980.192626953125,0.9528137445449828,1.0,0.0,3.0,1.0,0.0
18020160,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.816262423992157,0.4133647084236145,0.3756846487522125,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9389631748199464,0.6283742785453796,0.5970568656921387,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8594226837158203,0.4881190955638885,0.3438500463962555,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8484051823616028,0.4687621593475342,0.4474248588085174,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6882164478302002,0.2444050014019012,1.122135877609253,284.9482727050781,284.95001220703125,303.1971130371094,297.10040283203125,299.0649719238281,297.1937561035156,284.9482727050781,1.0,0.6671127676963806,0.4102123379707336,0.4102123379707336,1.0,1.0,-3.466055154800415,1.07581627368927,2.3902390003204346,0.2930348217487335,0.9524153470993042,0.9524153470993042,0.0,220.5932464599609,228.0,76381.3125,0.0,3678.658935546875,1.0,278.1499938964844,282.8797912597656,300.10406494140625,305.0801696777344,293.1499938964844,293.1499938964844,278.1499938964844,36093.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551555871963501,1.0,0.0,0.0,3.859710454940796,3.859736442565918,9.940373502104194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.861328125,0.0,1779.97314453125,1895.4371337890625,0.0,2983.580810546875,0.952406644821167,1.0,0.0,3.0,1.0,0.0
18020220,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8137008547782898,0.4132856428623199,0.3757229447364807,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9355778694152832,0.6286128163337708,0.5973939299583435,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.857206404209137,0.4890339970588684,0.3445643782615661,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8461863994598389,0.4694783389568329,0.4482133090496063,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.686136782169342,0.2446451932191848,1.1237633228302002,284.9482116699219,284.95001220703125,303.19390869140625,297.0718078613281,299.057373046875,297.1917419433594,284.9482116699219,1.0,0.669216513633728,0.4091115593910217,0.4091115593910217,1.0,1.0,-3.47027325630188,1.074149250984192,2.3961238861083984,0.2905435860157013,0.9511697888374328,0.9511697888374328,0.0,223.64865112304688,231.0,76287.3359375,0.0,3707.083740234375,1.0,278.1499938964844,282.8786926269531,300.07537841796875,305.044921875,293.1499938964844,293.1499938964844,278.1499938964844,36100.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558618426322937,1.0,0.0,0.0,3.855854034423828,3.85588002204895,9.92051923276449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.62109375,0.0,1775.2684326171875,1895.4371337890625,0.0,2990.20166015625,0.9515433311462402,1.0,0.0,3.0,1.0,0.0
18020280,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8137008547782898,0.4132856428623199,0.3757229447364807,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9355778694152832,0.6286128163337708,0.5973939299583435,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.857206404209137,0.4890339970588684,0.3445643782615661,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8461863994598389,0.4694783389568329,0.4482133090496063,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.686136782169342,0.2446451932191848,1.1237633228302002,284.9482116699219,284.95001220703125,303.19390869140625,297.0718078613281,299.057373046875,297.1917419433594,284.9482116699219,1.0,0.669216513633728,0.4091115593910217,0.4091115593910217,1.0,1.0,-3.47027325630188,1.074149250984192,2.3961238861083984,0.2905435860157013,0.9511697888374328,0.9511697888374328,0.0,223.64865112304688,231.0,76287.3359375,0.0,3707.083740234375,1.0,278.1499938964844,282.8786926269531,300.07537841796875,305.044921875,293.1499938964844,293.1499938964844,278.1499938964844,36100.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558618426322937,1.0,0.0,0.0,3.855854034423828,3.85588002204895,9.92051923276449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.62109375,0.0,1775.2684326171875,1895.4371337890625,0.0,2990.20166015625,0.9515433311462402,1.0,0.0,3.0,1.0,0.0
18020340,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8111568689346313,0.4131965339183807,0.3757519423961639,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.932249903678894,0.6288447976112366,0.5977241396903992,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8550713062286377,0.4899700880050659,0.3452924489974975,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8440255522727966,0.4701751470565796,0.4489831924438476,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6840932369232178,0.2448664456605911,1.1253048181533811,284.9481201171875,284.95001220703125,303.1903991699219,297.0431823730469,299.0498046875,297.1899108886719,284.9481506347656,1.0,0.671295166015625,0.4080107808113098,0.4080107808113098,1.0,1.0,-3.4743618965148926,1.0724241733551023,2.40193772315979,0.2880189120769501,0.9498635530471802,0.9498635530471802,0.0,226.6972503662109,234.0,76188.8046875,0.0,3735.217041015625,1.0,278.1499938964844,282.87762451171875,300.0467224121094,305.00933837890625,293.1499938964844,293.1499938964844,278.1499938964844,36106.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565493822097778,1.0,0.0,0.0,3.851741552352905,3.8517675399780273,9.89937007034314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.7041015625,0.0,1770.2523193359375,1895.4371337890625,0.0,2996.647705078125,0.950621783733368,1.0,0.0,3.0,1.0,0.0
18020400,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8111568689346313,0.4131965339183807,0.3757519423961639,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.932249903678894,0.6288447976112366,0.5977241396903992,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8550713062286377,0.4899700880050659,0.3452924489974975,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8440255522727966,0.4701751470565796,0.4489831924438476,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6840932369232178,0.2448664456605911,1.1253048181533811,284.9481201171875,284.95001220703125,303.1903991699219,297.0431823730469,299.0498046875,297.1899108886719,284.9481506347656,1.0,0.671295166015625,0.4080107808113098,0.4080107808113098,1.0,1.0,-3.4743618965148926,1.0724241733551023,2.40193772315979,0.2880189120769501,0.9498635530471802,0.9498635530471802,0.0,226.6972503662109,234.0,76188.8046875,0.0,3735.217041015625,1.0,278.1499938964844,282.87762451171875,300.0467224121094,305.00933837890625,293.1499938964844,293.1499938964844,278.1499938964844,36106.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565493822097778,1.0,0.0,0.0,3.851741552352905,3.8517675399780273,9.89937007034314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.7041015625,0.0,1770.2523193359375,1895.4371337890625,0.0,2996.647705078125,0.950621783733368,1.0,0.0,3.0,1.0,0.0
18020460,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8086217045783997,0.4131002426147461,0.3757743239402771,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9289852976799012,0.6290740966796875,0.5980512499809265,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8530128598213196,0.4909278452396393,0.3460347354412079,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8419204354286194,0.4708573520183563,0.4497391283512115,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6820873022079468,0.245072916150093,1.126779556274414,284.94805908203125,284.95001220703125,303.1866455078125,297.01470947265625,299.0421447753906,297.18817138671875,284.94805908203125,1.0,0.6733549237251282,0.4068959653377533,0.4068959653377533,1.0,1.0,-3.478358030319214,1.0706148147583008,2.407743215560913,0.2854260802268982,0.9485037922859192,0.9485037922859192,0.0,229.74224853515625,237.0,76086.5078125,0.0,3763.164794921875,1.0,278.1499938964844,282.8765869140625,300.0181579589844,304.9736328125,293.1499938964844,293.1499938964844,278.1499938964844,36112.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572158813476562,1.0,0.0,0.0,3.847413063049317,3.84743905067444,9.877134061753168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.2734375,0.0,1764.9808349609375,1895.4371337890625,0.0,3002.896240234375,0.9496514797210692,1.0,0.0,3.0,1.0,0.0
18020520,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8086217045783997,0.4131002426147461,0.3757743239402771,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9289852976799012,0.6290740966796875,0.5980512499809265,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8530128598213196,0.4909278452396393,0.3460347354412079,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8419204354286194,0.4708573520183563,0.4497391283512115,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6820873022079468,0.245072916150093,1.126779556274414,284.94805908203125,284.95001220703125,303.1866455078125,297.01470947265625,299.0421447753906,297.18817138671875,284.94805908203125,1.0,0.6733549237251282,0.4068959653377533,0.4068959653377533,1.0,1.0,-3.478358030319214,1.0706148147583008,2.407743215560913,0.2854260802268982,0.9485037922859192,0.9485037922859192,0.0,229.74224853515625,237.0,76086.5078125,0.0,3763.164794921875,1.0,278.1499938964844,282.8765869140625,300.0181579589844,304.9736328125,293.1499938964844,293.1499938964844,278.1499938964844,36112.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572158813476562,1.0,0.0,0.0,3.847413063049317,3.84743905067444,9.877134061753168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.2734375,0.0,1764.9808349609375,1895.4371337890625,0.0,3002.896240234375,0.9496514797210692,1.0,0.0,3.0,1.0,0.0
18020580,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8060846328735352,0.4129874110221863,0.3757831156253814,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9258057475090028,0.6293237805366516,0.5983933210372925,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8510494232177734,0.4919456839561462,0.3468137979507446,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8398668169975281,0.471514880657196,0.4504731595516205,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6801210641860962,0.2452648282051086,1.1281874179840088,284.947998046875,284.95001220703125,303.1827087402344,296.9864807128906,299.0345764160156,297.1866455078125,284.947998046875,1.0,0.6753989458084106,0.4057811796665191,0.4057811796665191,1.0,1.0,-3.482293605804444,1.0687700510025024,2.413523435592652,0.2828057706356048,0.9471276998519896,0.9471276998519896,0.0,232.78077697753903,240.0,75981.7265625,0.0,3790.985107421875,1.0,278.1499938964844,282.8755798339844,299.9898376464844,304.9379272460937,293.1499938964844,293.1499938964844,278.1499938964844,36118.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578588962554932,1.0,0.0,0.0,3.8429226875305176,3.842948436737061,9.854090876615371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.583984375,0.0,1759.5130615234375,1895.4371337890625,0.0,3008.92578125,0.9486443400382996,1.0,0.0,3.0,1.0,0.0
18020640,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8060846328735352,0.4129874110221863,0.3757831156253814,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9258057475090028,0.6293237805366516,0.5983933210372925,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8510494232177734,0.4919456839561462,0.3468137979507446,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8398668169975281,0.471514880657196,0.4504731595516205,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6801210641860962,0.2452648282051086,1.1281874179840088,284.947998046875,284.95001220703125,303.1827087402344,296.9864807128906,299.0345764160156,297.1866455078125,284.947998046875,1.0,0.6753989458084106,0.4057811796665191,0.4057811796665191,1.0,1.0,-3.482293605804444,1.0687700510025024,2.413523435592652,0.2828057706356048,0.9471276998519896,0.9471276998519896,0.0,232.78077697753903,240.0,75981.7265625,0.0,3790.985107421875,1.0,278.1499938964844,282.8755798339844,299.9898376464844,304.9379272460937,293.1499938964844,293.1499938964844,278.1499938964844,36118.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578588962554932,1.0,0.0,0.0,3.8429226875305176,3.842948436737061,9.854090876615371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.583984375,0.0,1759.5130615234375,1895.4371337890625,0.0,3008.92578125,0.9486443400382996,1.0,0.0,3.0,1.0,0.0
18020700,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8048144578933716,0.4129263758659363,0.3757834434509277,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.924248218536377,0.6294556856155396,0.5985704660415649,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8500999808311462,0.4924737811088562,0.3472159206867218,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8388581871986389,0.4718367457389831,0.4508337676525116,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6791530847549438,0.2453569769859314,1.1288741827011108,284.9479675292969,284.95001220703125,303.1806945800781,296.9725036621094,299.0307922363281,297.1859436035156,284.947998046875,1.0,0.6764169931411743,0.4052237570285797,0.4052237570285797,1.0,1.0,-3.4842495918273926,1.0678386688232422,2.416410684585572,0.281487762928009,0.9464397430419922,0.9464397430419922,0.0,234.2994537353516,240.0,75928.859375,0.0,3804.8857421875,1.0,278.1499938964844,282.8750915527344,299.97576904296875,304.9201354980469,293.1499938964844,293.1499938964844,278.1499938964844,36120.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858169436454773,1.0,0.0,0.0,3.840644598007202,3.840670585632324,9.842411827776232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.21875,0.0,1756.7410888671875,1895.4371337890625,0.0,3011.837890625,0.948133111000061,1.0,0.0,3.0,1.0,0.0
18020760,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8035542964935303,0.4128607511520386,0.3757805526256561,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9227151274681092,0.6295953989028931,0.5987526178359985,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8491736650466919,0.4930197298526764,0.347627729177475,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8378618955612183,0.4721525013446808,0.4511895477771759,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6781957745552063,0.2454465329647064,1.1295487880706787,284.947998046875,284.95001220703125,303.1786193847656,296.9586181640625,299.027099609375,297.18524169921875,284.947998046875,1.0,0.6774324178695679,0.404685229063034,0.404685229063034,1.0,1.0,-3.4861996173858643,1.066953420639038,2.419246196746826,0.2802150249481201,0.9457786083221436,0.9457786083221436,0.0,235.81651306152344,228.0,75876.625,0.0,3818.776123046875,1.0,278.1499938964844,282.8746337890625,299.9617919921875,304.9024353027344,293.1499938964844,293.1499938964844,278.1499938964844,36121.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584737777709961,1.0,0.0,0.0,3.838372468948364,3.8383982181549072,9.83076915872516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.0068359375,0.0,1753.9708251953125,1895.4371337890625,0.0,3014.69140625,0.9476228356361388,1.0,0.0,3.0,1.0,0.0
18020820,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8070778846740723,0.4127422869205475,0.3755141794681549,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.927663266658783,0.6299092769622803,0.598865807056427,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8534199595451355,0.4941792786121368,0.348286360502243,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8416944146156311,0.4727821946144104,0.4516167938709259,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6814773082733154,0.2456374168395996,1.129599928855896,284.94647216796875,284.95001220703125,303.1744384765625,296.9312438964844,299.0197448730469,297.1842041015625,284.9464416503906,1.0,0.6751599907875061,0.4036081731319427,0.4036081731319427,1.0,1.0,-3.48738694190979,1.0642366409301758,2.4231503009796143,0.2773732244968414,0.9428997039794922,0.9428997039794922,0.0,231.6939849853516,216.0,75725.2109375,0.0,3797.2041015625,1.0,278.1499938964844,282.8729858398437,299.9339599609375,304.8651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36177.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590160608291626,1.0,0.0,0.0,3.832078218460083,3.832104206085205,9.798554856388364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.9853515625,0.0,1746.726806640625,1895.4371337890625,0.0,3019.777099609375,0.9462305307388306,1.0,0.0,3.0,1.0,0.0
18020880,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8070778846740723,0.4127422869205475,0.3755141794681549,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.927663266658783,0.6299092769622803,0.598865807056427,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8534199595451355,0.4941792786121368,0.348286360502243,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8416944146156311,0.4727821946144104,0.4516167938709259,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6814773082733154,0.2456374168395996,1.129599928855896,284.94647216796875,284.95001220703125,303.1744384765625,296.9312438964844,299.0197448730469,297.1842041015625,284.9464416503906,1.0,0.6751599907875061,0.4036081731319427,0.4036081731319427,1.0,1.0,-3.48738694190979,1.0642366409301758,2.4231503009796143,0.2773732244968414,0.9428997039794922,0.9428997039794922,0.0,231.6939849853516,216.0,75725.2109375,0.0,3797.2041015625,1.0,278.1499938964844,282.8729858398437,299.9339599609375,304.8651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36177.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590160608291626,1.0,0.0,0.0,3.832078218460083,3.832104206085205,9.798554856388364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.9853515625,0.0,1746.726806640625,1895.4371337890625,0.0,3019.777099609375,0.9462305307388306,1.0,0.0,3.0,1.0,0.0
18020940,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8139579892158508,0.412681519985199,0.375148206949234,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9373950362205504,0.630297064781189,0.5988978743553162,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8614761829376221,0.4954748749732971,0.3489296734333038,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8491010665893555,0.4734408259391784,0.4519126415252685,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.68791663646698,0.2458755820989608,1.1291199922561646,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,299.0128479003906,297.18389892578125,284.9456481933594,1.0,0.6710431575775146,0.4025311172008514,0.4025311172008514,1.0,1.0,-3.487538576126098,1.061156153678894,2.426382541656494,0.2743485867977142,0.939642071723938,0.939642071723938,0.0,223.7434844970703,204.0,75544.53125,0.0,3750.259033203125,1.0,278.1499938964844,282.8725280761719,299.9065856933594,304.8255920410156,293.1499938964844,293.1499938964844,278.1499938964844,36233.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594164848327637,1.0,0.0,0.0,3.823248863220215,3.823274612426758,9.753454150995822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.1162109375,0.0,1736.4210205078125,1895.4371337890625,0.0,3023.5322265625,0.9442849159240724,1.0,0.0,3.0,1.0,0.0
