time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021000,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8139579892158508,0.412681519985199,0.375148206949234,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9373950362205504,0.630297064781189,0.5988978743553162,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8614761829376221,0.4954748749732971,0.3489296734333038,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8491010665893555,0.4734408259391784,0.4519126415252685,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.68791663646698,0.2458755820989608,1.1291199922561646,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,299.0128479003906,297.18389892578125,284.9456481933594,1.0,0.6710431575775146,0.4025311172008514,0.4025311172008514,1.0,1.0,-3.487538576126098,1.061156153678894,2.426382541656494,0.2743485867977142,0.939642071723938,0.939642071723938,0.0,223.7434844970703,204.0,75544.53125,0.0,3750.259033203125,1.0,278.1499938964844,282.8725280761719,299.9065856933594,304.8255920410156,293.1499938964844,293.1499938964844,278.1499938964844,36233.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594164848327637,1.0,0.0,0.0,3.823248863220215,3.823274612426758,9.753454150995822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.1162109375,0.0,1736.4210205078125,1895.4371337890625,0.0,3023.5322265625,0.9442849159240724,1.0,0.0,3.0,1.0,0.0
18021060,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8227685689926147,0.4126789271831512,0.3747659027576446,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.94993257522583,0.6307450532913208,0.5989164113998413,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8722009658813477,0.4968829751014709,0.3496002554893493,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8590181469917297,0.4741372764110565,0.4521703422069549,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6964461207389832,0.2461611777544021,1.1285101175308228,284.9456481933594,284.95001220703125,303.1659545898437,296.87847900390625,299.00640869140625,297.1842041015625,284.9456481933594,1.0,0.6659726500511169,0.4014734625816345,0.4014734625816345,1.0,1.0,-3.4874839782714844,1.058052897453308,2.429431200027466,0.2713335752487182,0.9367151856422424,0.9367151856422424,0.0,213.942611694336,192.0,75359.71875,0.0,3691.784423828125,1.0,278.1499938964844,282.87286376953125,299.8800964355469,304.7863464355469,293.1499938964844,293.1499938964844,278.1499938964844,36256.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859720766544342,1.0,0.0,0.0,3.8136024475097656,3.8136281967163086,9.70429823610175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.1064453125,0.0,1724.9183349609375,1895.4371337890625,0.0,3026.385986328125,0.9421356916427612,1.0,0.0,3.0,1.0,0.0
18021120,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8227685689926147,0.4126789271831512,0.3747659027576446,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.94993257522583,0.6307450532913208,0.5989164113998413,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8722009658813477,0.4968829751014709,0.3496002554893493,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8590181469917297,0.4741372764110565,0.4521703422069549,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6964461207389832,0.2461611777544021,1.1285101175308228,284.9456481933594,284.95001220703125,303.1659545898437,296.87847900390625,299.00640869140625,297.1842041015625,284.9456481933594,1.0,0.6659726500511169,0.4014734625816345,0.4014734625816345,1.0,1.0,-3.4874839782714844,1.058052897453308,2.429431200027466,0.2713335752487182,0.9367151856422424,0.9367151856422424,0.0,213.942611694336,192.0,75359.71875,0.0,3691.784423828125,1.0,278.1499938964844,282.87286376953125,299.8800964355469,304.7863464355469,293.1499938964844,293.1499938964844,278.1499938964844,36256.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859720766544342,1.0,0.0,0.0,3.8136024475097656,3.8136281967163086,9.70429823610175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.1064453125,0.0,1724.9183349609375,1895.4371337890625,0.0,3026.385986328125,0.9421356916427612,1.0,0.0,3.0,1.0,0.0
18021180,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8332967758178711,0.4127244353294372,0.3743910789489746,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9641733169555664,0.6312425136566162,0.5989438891410828,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8853135108947754,0.4983929693698883,0.3503140211105346,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8712363243103027,0.4748671650886535,0.4524207711219787,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7067059874534607,0.2464864701032638,1.1278979778289795,284.9459533691406,284.95001220703125,303.1617736816406,296.8533020019531,299.0003356933594,297.1849670410156,284.9459533691406,1.0,0.6603807210922241,0.40041583776474,0.40041583776474,1.0,1.0,-3.487489461898804,1.054967164993286,2.4325222969055176,0.2683128118515014,0.9341565370559692,0.9341565370559692,0.0,203.1273193359375,180.0,75179.671875,0.0,3627.417236328125,1.0,278.1499938964844,282.8734130859375,299.8546447753906,304.74835205078125,293.1499938964844,293.1499938964844,278.1499938964844,36257.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599729537963867,1.0,0.0,0.0,3.804020881652832,3.804046392440796,9.655595931690186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.4443359375,0.0,1713.3748779296875,1895.4371337890625,0.0,3028.751220703125,0.9399851560592652,1.0,0.0,3.0,1.0,0.0
18021240,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8332967758178711,0.4127244353294372,0.3743910789489746,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9641733169555664,0.6312425136566162,0.5989438891410828,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8853135108947754,0.4983929693698883,0.3503140211105346,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8712363243103027,0.4748671650886535,0.4524207711219787,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7067059874534607,0.2464864701032638,1.1278979778289795,284.9459533691406,284.95001220703125,303.1617736816406,296.8533020019531,299.0003356933594,297.1849670410156,284.9459533691406,1.0,0.6603807210922241,0.40041583776474,0.40041583776474,1.0,1.0,-3.487489461898804,1.054967164993286,2.4325222969055176,0.2683128118515014,0.9341565370559692,0.9341565370559692,0.0,203.1273193359375,180.0,75179.671875,0.0,3627.417236328125,1.0,278.1499938964844,282.8734130859375,299.8546447753906,304.74835205078125,293.1499938964844,293.1499938964844,278.1499938964844,36257.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599729537963867,1.0,0.0,0.0,3.804020881652832,3.804046392440796,9.655595931690186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.4443359375,0.0,1713.3748779296875,1895.4371337890625,0.0,3028.751220703125,0.9399851560592652,1.0,0.0,3.0,1.0,0.0
18021300,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8392679691314697,0.4127619564533233,0.3742092847824096,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9716349840164183,0.6315070390701294,0.5989643335342407,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8927395939826965,0.4991850256919861,0.3506904542446136,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8782087564468384,0.4752424359321594,0.4525474309921264,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7123412489891052,0.2466609627008438,1.1276068687438965,284.9461364746094,284.95001220703125,303.15972900390625,296.8410949707031,298.9974060058594,297.1854858398437,284.9461364746094,1.0,0.6574691534042358,0.3998869955539703,0.3998869955539703,1.0,1.0,-3.487550973892212,1.053442358970642,2.43410873413086,0.2668037712574005,0.932996153831482,0.932996153831482,0.0,197.495361328125,180.0,75092.9765625,0.0,3594.03955078125,1.0,278.1499938964844,282.87371826171875,299.8423767089844,304.72998046875,293.1499938964844,293.1499938964844,278.1499938964844,36252.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600900173187256,1.0,0.0,0.0,3.799403667449951,3.799429416656494,9.632170758777647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.36328125,0.0,1707.796630859375,1895.4371337890625,0.0,3029.848876953125,0.938945770263672,1.0,0.0,3.0,1.0,0.0
18021360,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8457559943199158,0.412806898355484,0.3740313351154327,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9791568517684937,0.631779670715332,0.5989893674850464,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9007181525230408,0.4999956488609314,0.3510778546333313,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8857482671737671,0.4756228625774383,0.4526759386062622,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7180676460266113,0.246841162443161,1.1273274421691897,284.9464416503906,284.95001220703125,303.1576843261719,296.8291320800781,298.9950256347656,297.1860656738281,284.9464416503906,1.0,0.6545150279998779,0.3994673192501068,0.3994673192501068,1.0,1.0,-3.48765230178833,1.0522295236587524,2.435422897338867,0.2655954658985138,0.93202143907547,0.93202143907547,0.0,191.78565979003903,168.0,75013.28125,0.0,3560.29150390625,1.0,278.1499938964844,282.87408447265625,299.83038330078125,304.7122497558594,293.1499938964844,293.1499938964844,278.1499938964844,36243.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602055311203003,1.0,0.0,0.0,3.795067071914673,3.7950925827026367,9.61019509304606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.5263671875,0.0,1702.5218505859375,1895.4371337890625,0.0,3030.932861328125,0.937966763973236,1.0,0.0,3.0,1.0,0.0
18021420,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8606258630752563,0.4129192531108856,0.3736889362335205,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9940927028656006,0.6323509812355042,0.599056601524353,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9197207689285278,0.5016695261001587,0.3518860340118408,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9026967883110046,0.4763990044593811,0.4529400467872619,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.730292022228241,0.2472201287746429,1.1268168687820437,284.9468994140625,284.95001220703125,303.1537475585937,296.8060607910156,298.99053955078125,297.1873779296875,284.9469299316406,1.0,0.6484978199005127,0.398627907037735,0.398627907037735,1.0,1.0,-3.4879956245422363,1.0498871803283691,2.438108444213867,0.2632244527339935,0.930265724658966,0.930265724658966,0.0,180.1646270751953,156.0,74864.3515625,0.0,3491.92822265625,1.0,278.1499938964844,282.8746032714844,299.80731201171875,304.6785583496094,293.1499938964844,293.1499938964844,278.1499938964844,36220.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604408502578735,1.0,0.0,0.0,3.7871408462524414,3.787166357040405,9.570094334776511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.033203125,0.0,1692.8795166015625,1895.4371337890625,0.0,3033.1396484375,0.9361725449562072,1.0,0.0,3.0,1.0,0.0
18021480,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8606258630752563,0.4129192531108856,0.3736889362335205,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9940927028656006,0.6323509812355042,0.599056601524353,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9197207689285278,0.5016695261001587,0.3518860340118408,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9026967883110046,0.4763990044593811,0.4529400467872619,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.730292022228241,0.2472201287746429,1.1268168687820437,284.9468994140625,284.95001220703125,303.1537475585937,296.8060607910156,298.99053955078125,297.1873779296875,284.9469299316406,1.0,0.6484978199005127,0.398627907037735,0.398627907037735,1.0,1.0,-3.4879956245422363,1.0498871803283691,2.438108444213867,0.2632244527339935,0.930265724658966,0.930265724658966,0.0,180.1646270751953,156.0,74864.3515625,0.0,3491.92822265625,1.0,278.1499938964844,282.8746032714844,299.80731201171875,304.6785583496094,293.1499938964844,293.1499938964844,278.1499938964844,36220.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604408502578735,1.0,0.0,0.0,3.7871408462524414,3.787166357040405,9.570094334776511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.033203125,0.0,1692.8795166015625,1895.4371337890625,0.0,3033.1396484375,0.9361725449562072,1.0,0.0,3.0,1.0,0.0
18021540,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8738351464271545,0.4129602313041687,0.3734194040298462,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9990000128746032,0.6339598298072815,0.5860636830329895,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9373321533203124,0.5032992362976074,0.3527695834636688,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9184902906417848,0.4771072268486023,0.4532808661460876,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7408218383789062,0.2475453466176986,1.1267036199569702,284.9382629394531,284.95001220703125,303.1499938964844,296.7842102050781,298.9854431152344,297.1893310546875,284.9375915527344,1.0,0.6414240002632141,0.3977885246276855,0.3977885246276855,1.0,1.0,-3.473409414291382,1.0423964262008667,2.4310131072998047,0.2594221830368042,0.920134425163269,0.920134425163269,0.0,170.60409545898438,144.0,74458.265625,0.0,3400.39990234375,1.0,278.1499938964844,282.86981201171875,299.7840576171875,304.63543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36520.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604363799095154,1.0,0.0,0.0,3.770835876464844,3.770861148834229,9.487866350355034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.06640625,0.0,1675.829345703125,1895.4371337890625,0.0,3033.09765625,0.9326058626174928,1.0,0.0,3.0,1.0,0.0
18021600,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8738351464271545,0.4129602313041687,0.3734194040298462,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9990000128746032,0.6339598298072815,0.5860636830329895,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9373321533203124,0.5032992362976074,0.3527695834636688,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9184902906417848,0.4771072268486023,0.4532808661460876,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7408218383789062,0.2475453466176986,1.1267036199569702,284.9382629394531,284.95001220703125,303.1499938964844,296.7842102050781,298.9854431152344,297.1893310546875,284.9375915527344,1.0,0.6414240002632141,0.3977885246276855,0.3977885246276855,1.0,1.0,-3.473409414291382,1.0423964262008667,2.4310131072998047,0.2594221830368042,0.920134425163269,0.920134425163269,0.0,170.60409545898438,144.0,74458.265625,0.0,3400.39990234375,1.0,278.1499938964844,282.86981201171875,299.7840576171875,304.63543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36520.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604363799095154,1.0,0.0,0.0,3.770835876464844,3.770861148834229,9.487866350355034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.06640625,0.0,1675.829345703125,1895.4371337890625,0.0,3033.09765625,0.9326058626174928,1.0,0.0,3.0,1.0,0.0
18021660,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8865929245948792,0.412910521030426,0.3731028139591217,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9990000128746032,0.6390753984451294,0.5611428618431091,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9536142349243164,0.5048813819885254,0.3536463677883148,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9343675971031188,0.4777266979217529,0.4535775482654571,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7510384321212769,0.2477978467941284,1.126468300819397,284.9287414550781,284.95001220703125,303.14569091796875,296.7637939453125,298.9836120605469,297.1972961425781,284.9284362792969,1.0,0.6326907277107239,0.3970161378383636,0.3970161378383636,1.0,1.0,-3.4441921710968018,1.0301005840301514,2.4140915870666504,0.2537497878074646,0.9018558859825134,0.9018558859825134,0.0,161.63739013671875,147.0,73630.3515625,0.0,3279.183349609375,1.0,278.1499938964844,282.870361328125,299.7585754394531,304.561279296875,293.1499938964844,293.1499938964844,278.1499938964844,37153.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593592643737793,1.0,0.0,0.0,3.7278125286102295,3.727837562561035,9.272597480958212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.240234375,0.0,1630.287353515625,1895.4371337890625,0.0,3022.99560546875,0.9233967661857604,1.0,0.0,3.0,1.0,0.0
18021720,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8865929245948792,0.412910521030426,0.3731028139591217,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9990000128746032,0.6390753984451294,0.5611428618431091,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9536142349243164,0.5048813819885254,0.3536463677883148,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9343675971031188,0.4777266979217529,0.4535775482654571,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7510384321212769,0.2477978467941284,1.126468300819397,284.9287414550781,284.95001220703125,303.14569091796875,296.7637939453125,298.9836120605469,297.1972961425781,284.9284362792969,1.0,0.6326907277107239,0.3970161378383636,0.3970161378383636,1.0,1.0,-3.4441921710968018,1.0301005840301514,2.4140915870666504,0.2537497878074646,0.9018558859825134,0.9018558859825134,0.0,161.63739013671875,147.0,73630.3515625,0.0,3279.183349609375,1.0,278.1499938964844,282.870361328125,299.7585754394531,304.561279296875,293.1499938964844,293.1499938964844,278.1499938964844,37153.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593592643737793,1.0,0.0,0.0,3.7278125286102295,3.727837562561035,9.272597480958212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.240234375,0.0,1630.287353515625,1895.4371337890625,0.0,3022.99560546875,0.9233967661857604,1.0,0.0,3.0,1.0,0.0
18021780,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8946009278297424,0.4129715859889984,0.3729630410671234,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9990000128746032,0.6460884809494019,0.5464174747467041,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9635780453681946,0.5066192746162415,0.3546905517578125,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.944303810596466,0.4784378111362457,0.4540453553199768,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7576452493667603,0.2481129616498947,1.1269522905349731,284.9362487792969,284.95001220703125,303.1400146484375,296.7448425292969,298.9898681640625,297.2158508300781,284.93658447265625,1.0,0.6282839179039001,0.3962437510490417,0.3962437510490417,1.0,1.0,-3.428687572479248,1.0225512981414795,2.406136274337769,0.2493718415498733,0.8947355151176453,0.8947355151176453,0.0,156.55923461914062,165.0,72968.984375,0.0,3213.80078125,1.0,278.1499938964844,282.883056640625,299.7362060546875,304.4884948730469,293.1499938964844,293.1499938964844,278.45001220703125,37080.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575288653373718,1.0,0.0,0.0,3.684027671813965,3.684052228927612,9.056054750544718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.765625,0.0,1579.5191650390625,1895.4371337890625,0.0,3005.8310546875,0.9137001037597656,1.0,0.0,3.0,1.0,0.0
18021840,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8946009278297424,0.4129715859889984,0.3729630410671234,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9990000128746032,0.6460884809494019,0.5464174747467041,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9635780453681946,0.5066192746162415,0.3546905517578125,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.944303810596466,0.4784378111362457,0.4540453553199768,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7576452493667603,0.2481129616498947,1.1269522905349731,284.9362487792969,284.95001220703125,303.1400146484375,296.7448425292969,298.9898681640625,297.2158508300781,284.93658447265625,1.0,0.6282839179039001,0.3962437510490417,0.3962437510490417,1.0,1.0,-3.428687572479248,1.0225512981414795,2.406136274337769,0.2493718415498733,0.8947355151176453,0.8947355151176453,0.0,156.55923461914062,165.0,72968.984375,0.0,3213.80078125,1.0,278.1499938964844,282.883056640625,299.7362060546875,304.4884948730469,293.1499938964844,293.1499938964844,278.45001220703125,37080.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575288653373718,1.0,0.0,0.0,3.684027671813965,3.684052228927612,9.056054750544718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.765625,0.0,1579.5191650390625,1895.4371337890625,0.0,3005.8310546875,0.9137001037597656,1.0,0.0,3.0,1.0,0.0
18021900,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.894571840763092,0.4133458733558655,0.3731123208999634,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9990000128746032,0.649511456489563,0.54668790102005,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.964064359664917,0.5078392624855042,0.3553924560546875,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9444722533226012,0.4790750741958618,0.4544849395751953,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7577534914016724,0.2484488636255264,1.1280028820037842,285.04595947265625,284.95001220703125,303.1366577148437,296.73590087890625,298.9960327148437,297.2284545898437,285.0472106933594,1.0,0.629218578338623,0.395857572555542,0.395857572555542,1.0,1.0,-3.4317989349365234,1.0225156545639038,2.40928316116333,0.2483057230710983,0.9816142320632936,0.9816142320632936,0.0,156.75845336914062,165.0,72162.125,0.0,3222.11669921875,1.0,278.40203857421875,283.0089111328125,299.70050048828125,304.293701171875,293.1499938964844,293.1499938964844,278.45001220703125,33438.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524652123451233,1.0,0.0,0.0,3.7396748065948486,3.739699363708496,9.331704404758056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.0068359375,0.0,1615.608154296875,1895.4371337890625,0.0,2958.365966796875,0.925064742565155,1.0,0.0,3.0,1.0,0.0
18021960,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8924940824508667,0.4137840867042541,0.3735772669315338,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.6521832942962646,0.5510882139205933,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9623044729232788,0.5091444253921509,0.3563438057899475,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9421837329864502,0.4797964096069336,0.4552166759967804,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7562137246131897,0.2488556504249572,1.130018949508667,285.0294494628906,284.95001220703125,303.13299560546875,296.7273254394531,299.0014953613281,297.2387084960937,285.02801513671875,1.0,0.6317238807678223,0.3955959677696228,0.3955959677696228,1.0,1.0,-3.4420864582061768,1.025264024734497,2.41682243347168,0.2486073821783065,1.0,1.0,0.0,158.5050048828125,183.0,72501.53125,0.0,3256.004638671875,1.0,278.4433288574219,282.9912109375,299.7115478515625,304.3725280761719,293.1499938964844,293.1499938964844,278.1499938964844,32866.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517397046089172,1.0,0.0,0.0,3.812289953231812,3.812314987182617,9.697620271253982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.83984375,0.0,1696.846435546875,1895.4371337890625,0.0,2951.567626953125,0.9395191073417664,1.0,0.0,3.0,1.0,0.0
18022020,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.881398618221283,0.4132968783378601,0.3736815750598907,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9990000128746032,0.6533404588699341,0.5717659592628479,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9510425329208374,0.5105007886886597,0.3576814234256744,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.929556667804718,0.4801554083824157,0.4560663104057312,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.747893214225769,0.2490464895963668,1.1328307390213013,284.9172058105469,284.95001220703125,303.1247253417969,296.71124267578125,298.99481201171875,297.2332763671875,284.9189147949219,1.0,0.640172004699707,0.3950727581977844,0.3950727581977844,1.0,1.0,-3.4730818271636963,1.0343396663665771,2.438742160797119,0.250636339187622,0.9133735299110411,0.9133735299110411,0.0,166.11227416992188,186.0,73873.3671875,0.0,3373.119140625,1.0,278.156982421875,282.8513488769531,299.733642578125,304.55682373046875,293.1499938964844,293.1499938964844,278.1499938964844,37186.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859589159488678,1.0,0.0,0.0,3.759985685348511,3.760010957717896,9.433343279852124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.8974609375,0.0,1668.1571044921875,1895.4371337890625,0.0,3025.15185546875,0.9309566617012024,1.0,0.0,3.0,1.0,0.0
18022080,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.881398618221283,0.4132968783378601,0.3736815750598907,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9990000128746032,0.6533404588699341,0.5717659592628479,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9510425329208374,0.5105007886886597,0.3576814234256744,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.929556667804718,0.4801554083824157,0.4560663104057312,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.747893214225769,0.2490464895963668,1.1328307390213013,284.9172058105469,284.95001220703125,303.1247253417969,296.71124267578125,298.99481201171875,297.2332763671875,284.9189147949219,1.0,0.640172004699707,0.3950727581977844,0.3950727581977844,1.0,1.0,-3.4730818271636963,1.0343396663665771,2.438742160797119,0.250636339187622,0.9133735299110411,0.9133735299110411,0.0,166.11227416992188,186.0,73873.3671875,0.0,3373.119140625,1.0,278.156982421875,282.8513488769531,299.733642578125,304.55682373046875,293.1499938964844,293.1499938964844,278.1499938964844,37186.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859589159488678,1.0,0.0,0.0,3.759985685348511,3.760010957717896,9.433343279852124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.8974609375,0.0,1668.1571044921875,1895.4371337890625,0.0,3025.15185546875,0.9309566617012024,1.0,0.0,3.0,1.0,0.0
18022140,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8726803660392761,0.4131898880004883,0.3736594915390014,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9990000128746032,0.6517261266708374,0.5887434482574463,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9419334530830384,0.5122463703155518,0.3589442074298858,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.919538676738739,0.4807091653347015,0.456702321767807,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7413351535797119,0.2491920292377472,1.1343656778335571,284.94696044921875,284.95001220703125,303.1151428222656,296.69647216796875,298.98077392578125,297.218505859375,284.9477844238281,1.0,0.6465511322021484,0.3945495784282684,0.3945495784282684,1.0,1.0,-3.4976232051849365,1.0411568880081177,2.4564664363861084,0.2521999478340149,0.9237273335456848,0.9237273335456848,0.0,172.5167236328125,189.0,74171.34375,0.0,3469.4951171875,1.0,278.1503295898437,282.8716735839844,299.7042236328125,304.5219116210937,293.1499938964844,293.1499938964844,278.1499938964844,36200.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605592250823975,1.0,0.0,0.0,3.753972053527832,3.7539970874786377,9.403192962054164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.2744140625,0.0,1653.4940185546875,1895.4371337890625,0.0,3034.250244140625,0.928835153579712,1.0,0.0,3.0,1.0,0.0
18022200,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8726803660392761,0.4131898880004883,0.3736594915390014,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9990000128746032,0.6517261266708374,0.5887434482574463,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9419334530830384,0.5122463703155518,0.3589442074298858,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.919538676738739,0.4807091653347015,0.456702321767807,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7413351535797119,0.2491920292377472,1.1343656778335571,284.94696044921875,284.95001220703125,303.1151428222656,296.69647216796875,298.98077392578125,297.218505859375,284.9477844238281,1.0,0.6465511322021484,0.3945495784282684,0.3945495784282684,1.0,1.0,-3.4976232051849365,1.0411568880081177,2.4564664363861084,0.2521999478340149,0.9237273335456848,0.9237273335456848,0.0,172.5167236328125,189.0,74171.34375,0.0,3469.4951171875,1.0,278.1503295898437,282.8716735839844,299.7042236328125,304.5219116210937,293.1499938964844,293.1499938964844,278.1499938964844,36200.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605592250823975,1.0,0.0,0.0,3.753972053527832,3.7539970874786377,9.403192962054164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.2744140625,0.0,1653.4940185546875,1895.4371337890625,0.0,3034.250244140625,0.928835153579712,1.0,0.0,3.0,1.0,0.0
18022260,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8662912845611572,0.4131940603256225,0.3738114237785339,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.6496110558509827,0.6020296812057495,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.935360074043274,0.5142379403114319,0.3604079782962799,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9123262166976928,0.4813584387302398,0.4574658870697021,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7365110516548157,0.2493598014116287,1.135891079902649,284.9573974609375,284.95001220703125,303.1043701171875,296.6830444335937,298.9638061523437,297.20660400390625,284.9576416015625,1.0,0.6519528031349182,0.3931344449520111,0.3931344449520111,1.0,1.0,-3.518305540084839,1.0440727472305298,2.474232912063598,0.2505693137645721,0.9333452582359314,0.9333452582359314,0.0,177.7033233642578,192.0,74475.3203125,0.0,3550.4677734375,1.0,278.1500244140625,282.8759460449219,299.68927001953125,304.5228881835937,293.1499938964844,293.1499938964844,278.1499938964844,35701.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617185950279236,1.0,0.0,0.0,3.766422033309937,3.766447067260742,9.465667858421511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.5234375,0.0,1664.2840576171875,1895.4371337890625,0.0,3045.124267578125,0.9312305450439452,1.0,0.0,3.0,1.0,0.0
18022320,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8662912845611572,0.4131940603256225,0.3738114237785339,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.6496110558509827,0.6020296812057495,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.935360074043274,0.5142379403114319,0.3604079782962799,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9123262166976928,0.4813584387302398,0.4574658870697021,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7365110516548157,0.2493598014116287,1.135891079902649,284.9573974609375,284.95001220703125,303.1043701171875,296.6830444335937,298.9638061523437,297.20660400390625,284.9576416015625,1.0,0.6519528031349182,0.3931344449520111,0.3931344449520111,1.0,1.0,-3.518305540084839,1.0440727472305298,2.474232912063598,0.2505693137645721,0.9333452582359314,0.9333452582359314,0.0,177.7033233642578,192.0,74475.3203125,0.0,3550.4677734375,1.0,278.1500244140625,282.8759460449219,299.68927001953125,304.5228881835937,293.1499938964844,293.1499938964844,278.1499938964844,35701.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617185950279236,1.0,0.0,0.0,3.766422033309937,3.766447067260742,9.465667858421511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.5234375,0.0,1664.2840576171875,1895.4371337890625,0.0,3045.124267578125,0.9312305450439452,1.0,0.0,3.0,1.0,0.0
18022380,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8608134984970093,0.4131288528442383,0.3739098310470581,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9990000128746032,0.6471856236457825,0.612585723400116,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9298776984214784,0.5163036584854126,0.3619401454925537,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9063747525215148,0.4819515347480774,0.4581842720508575,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7323948740959167,0.2495132982730865,1.1373010873794556,284.9584655761719,284.95001220703125,303.09234619140625,296.6708374023437,298.9486389160156,297.198486328125,284.9584655761719,1.0,0.6565320491790771,0.3917193114757538,0.3917193114757538,1.0,1.0,-3.535106897354126,1.0455336570739746,2.489573240280152,0.2483698427677154,0.9397366642951964,0.9397366642951964,0.0,182.3166046142578,195.0,74764.15625,0.0,3619.753662109375,1.0,278.1499938964844,282.8725891113281,299.6773681640625,304.5298156738281,293.1499938964844,293.1499938964844,278.1499938964844,35561.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630374670028687,1.0,0.0,0.0,3.7839841842651367,3.7840094566345215,9.554147482049302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.484375,0.0,1684.00341796875,1895.4371337890625,0.0,3057.495361328125,0.9350453019142152,1.0,0.0,3.0,1.0,0.0
18022440,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8608134984970093,0.4131288528442383,0.3739098310470581,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9990000128746032,0.6471856236457825,0.612585723400116,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9298776984214784,0.5163036584854126,0.3619401454925537,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9063747525215148,0.4819515347480774,0.4581842720508575,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7323948740959167,0.2495132982730865,1.1373010873794556,284.9584655761719,284.95001220703125,303.09234619140625,296.6708374023437,298.9486389160156,297.198486328125,284.9584655761719,1.0,0.6565320491790771,0.3917193114757538,0.3917193114757538,1.0,1.0,-3.535106897354126,1.0455336570739746,2.489573240280152,0.2483698427677154,0.9397366642951964,0.9397366642951964,0.0,182.3166046142578,195.0,74764.15625,0.0,3619.753662109375,1.0,278.1499938964844,282.8725891113281,299.6773681640625,304.5298156738281,293.1499938964844,293.1499938964844,278.1499938964844,35561.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630374670028687,1.0,0.0,0.0,3.7839841842651367,3.7840094566345215,9.554147482049302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.484375,0.0,1684.00341796875,1895.4371337890625,0.0,3057.495361328125,0.9350453019142152,1.0,0.0,3.0,1.0,0.0
18022500,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8570406436920166,0.4130529761314392,0.3739624321460724,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9963392019271852,0.6461588144302368,0.6126829981803894,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.925781548023224,0.5173162817955017,0.3627283871173858,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9023477435112,0.4822077751159668,0.458549827337265,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7295123338699341,0.2495654821395874,1.138105034828186,284.9551086425781,284.95001220703125,303.0859069824219,296.6651916503906,298.9416198730469,297.19598388671875,284.9547424316406,1.0,0.6583361625671387,0.3910117447376251,0.3910117447376251,1.0,1.0,-3.537945032119751,1.0443594455718994,2.493585586547852,0.2467768788337707,0.9397050142288208,0.9397050142288208,0.0,185.2200164794922,195.0,74822.6484375,0.0,3643.982666015625,1.0,278.1499938964844,282.8683166503906,299.6713562011719,304.5303955078125,293.1499938964844,293.1499938964844,278.1499938964844,35628.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636375665664673,1.0,0.0,0.0,3.79070782661438,3.790733337402344,9.588130751581048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.2236328125,0.0,1692.5302734375,1895.4371337890625,0.0,3063.12451171875,0.936555027961731,1.0,0.0,3.0,1.0,0.0
18022560,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8536370396614075,0.4129521250724792,0.3739784359931946,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9930229783058168,0.6455598473548889,0.6120487451553345,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9221425652503968,0.5183170437812805,0.3634989857673645,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8987802863121033,0.4824404418468475,0.4588790833950043,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7268944978713989,0.2496005147695541,1.138774871826172,284.95147705078125,284.95001220703125,303.07916259765625,296.6598205566406,298.9358825683594,297.1946105957031,284.9512634277344,1.0,0.6598721742630005,0.3904469013214111,0.3904469013214111,1.0,1.0,-3.5394656658172607,1.043149471282959,2.4963161945343018,0.2452126145362854,0.9380505084991456,0.9380505084991456,0.0,187.8566436767578,198.0,74827.5703125,0.0,3663.544677734375,1.0,278.1499938964844,282.864990234375,299.6649780273437,304.52587890625,293.1499938964844,293.1499938964844,278.1499938964844,35777.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640813827514648,1.0,0.0,0.0,3.793323755264282,3.793349027633667,9.601367310096975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.0869140625,0.0,1696.8148193359375,1895.4371337890625,0.0,3067.288330078125,0.9372289776802064,1.0,0.0,3.0,1.0,0.0
18022620,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8481737971305847,0.4127517640590668,0.3739607334136963,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9875800609588624,0.6450610756874084,0.6115238070487976,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9165871143341064,0.5203467011451721,0.3650225698947906,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8930757641792297,0.4828989505767822,0.4594810307025909,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.722649872303009,0.2496630549430847,1.1398710012435913,284.9485168457031,284.95001220703125,303.0648498535156,296.64996337890625,298.9255676269531,297.1936950683594,284.948486328125,1.0,0.6625521183013916,0.3893171846866607,0.3893171846866607,1.0,1.0,-3.5426878929138184,1.04083514213562,2.5018527507781982,0.2421828657388687,0.935704231262207,0.935704231262207,0.0,192.3019256591797,201.0,74802.34375,0.0,3698.4375,1.0,278.1499938964844,282.8621520996094,299.65283203125,304.5124206542969,293.1499938964844,293.1499938964844,278.1499938964844,35964.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646013736724854,1.0,0.0,0.0,3.794123649597168,3.7941489219665527,9.60541683525662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.5078125,0.0,1699.2257080078125,1895.4371337890625,0.0,3072.166015625,0.9375529885292052,1.0,0.0,3.0,1.0,0.0
18022680,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8481737971305847,0.4127517640590668,0.3739607334136963,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9875800609588624,0.6450610756874084,0.6115238070487976,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9165871143341064,0.5203467011451721,0.3650225698947906,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8930757641792297,0.4828989505767822,0.4594810307025909,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.722649872303009,0.2496630549430847,1.1398710012435913,284.9485168457031,284.95001220703125,303.0648498535156,296.64996337890625,298.9255676269531,297.1936950683594,284.948486328125,1.0,0.6625521183013916,0.3893171846866607,0.3893171846866607,1.0,1.0,-3.5426878929138184,1.04083514213562,2.5018527507781982,0.2421828657388687,0.935704231262207,0.935704231262207,0.0,192.3019256591797,201.0,74802.34375,0.0,3698.4375,1.0,278.1499938964844,282.8621520996094,299.65283203125,304.5124206542969,293.1499938964844,293.1499938964844,278.1499938964844,35964.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646013736724854,1.0,0.0,0.0,3.794123649597168,3.7941489219665527,9.60541683525662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.5078125,0.0,1699.2257080078125,1895.4371337890625,0.0,3072.166015625,0.9375529885292052,1.0,0.0,3.0,1.0,0.0
18022740,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8439487218856812,0.4125759303569793,0.3739290833473205,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9833022952079772,0.6450831890106201,0.6115936636924744,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9126468896865844,0.5224396586418152,0.3665628135204315,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8887025117874146,0.483369380235672,0.4600564539432525,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.719314694404602,0.2497336417436599,1.140828013420105,284.94830322265625,284.95001220703125,303.0494079589844,296.64117431640625,298.9158020019531,297.1939697265625,284.9483337402344,1.0,0.6649083495140076,0.3881874680519104,0.3881874680519104,1.0,1.0,-3.5464296340942383,1.0386840105056765,2.5077455043792725,0.2392010688781738,0.9344357252120972,0.9344357252120972,0.0,195.9658050537109,204.0,74761.84375,0.0,3729.956787109375,1.0,278.1499938964844,282.8616027832031,299.64276123046875,304.4991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36028.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648346662521362,1.0,0.0,0.0,3.792426109313965,3.7924513816833496,9.596823247193242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.63671875,0.0,1697.6968994140625,1895.4371337890625,0.0,3074.354736328125,0.9372249245643616,1.0,0.0,3.0,1.0,0.0
18022800,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8439487218856812,0.4125759303569793,0.3739290833473205,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9833022952079772,0.6450831890106201,0.6115936636924744,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9126468896865844,0.5224396586418152,0.3665628135204315,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8887025117874146,0.483369380235672,0.4600564539432525,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.719314694404602,0.2497336417436599,1.140828013420105,284.94830322265625,284.95001220703125,303.0494079589844,296.64117431640625,298.9158020019531,297.1939697265625,284.9483337402344,1.0,0.6649083495140076,0.3881874680519104,0.3881874680519104,1.0,1.0,-3.5464296340942383,1.0386840105056765,2.5077455043792725,0.2392010688781738,0.9344357252120972,0.9344357252120972,0.0,195.9658050537109,204.0,74761.84375,0.0,3729.956787109375,1.0,278.1499938964844,282.8616027832031,299.64276123046875,304.4991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36028.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648346662521362,1.0,0.0,0.0,3.792426109313965,3.7924513816833496,9.596823247193242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.63671875,0.0,1697.6968994140625,1895.4371337890625,0.0,3074.354736328125,0.9372249245643616,1.0,0.0,3.0,1.0,0.0
