time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022860,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8402674794197083,0.4124148786067962,0.3739004135131836,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9794674515724182,0.6452683210372925,0.6118513345718384,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9094328284263612,0.5245803594589233,0.3681279122829437,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8849088549613953,0.4838479161262512,0.4606278538703918,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7163494229316711,0.2498124986886978,1.1417633295059204,284.94903564453125,284.95001220703125,303.0328674316406,296.6334533691406,298.9074401855469,297.1947326660156,284.9490661621094,1.0,0.6671374440193176,0.3873327076435089,0.3873327076435089,1.0,1.0,-3.5504000186920166,1.0374034643173218,2.5129964351654053,0.2370380908250808,0.9341565370559692,0.9341565370559692,0.0,199.3236694335937,207.0,74738.953125,0.0,3760.25146484375,1.0,278.1499938964844,282.8617858886719,299.6344299316406,304.4884033203125,293.1499938964844,293.1499938964844,278.1499938964844,36032.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649852871894836,1.0,0.0,0.0,3.791095972061157,3.791121482849121,9.5900941232685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.294921875,0.0,1696.1326904296875,1895.4371337890625,0.0,3075.767333984375,0.9369364976882936,1.0,0.0,3.0,1.0,0.0
18022920,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8402674794197083,0.4124148786067962,0.3739004135131836,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9794674515724182,0.6452683210372925,0.6118513345718384,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9094328284263612,0.5245803594589233,0.3681279122829437,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8849088549613953,0.4838479161262512,0.4606278538703918,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7163494229316711,0.2498124986886978,1.1417633295059204,284.94903564453125,284.95001220703125,303.0328674316406,296.6334533691406,298.9074401855469,297.1947326660156,284.9490661621094,1.0,0.6671374440193176,0.3873327076435089,0.3873327076435089,1.0,1.0,-3.5504000186920166,1.0374034643173218,2.5129964351654053,0.2370380908250808,0.9341565370559692,0.9341565370559692,0.0,199.3236694335937,207.0,74738.953125,0.0,3760.25146484375,1.0,278.1499938964844,282.8617858886719,299.6344299316406,304.4884033203125,293.1499938964844,293.1499938964844,278.1499938964844,36032.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649852871894836,1.0,0.0,0.0,3.791095972061157,3.791121482849121,9.5900941232685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.294921875,0.0,1696.1326904296875,1895.4371337890625,0.0,3075.767333984375,0.9369364976882936,1.0,0.0,3.0,1.0,0.0
18022980,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8369234204292297,0.4122563898563385,0.3738699555397033,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9758816957473756,0.6455217599868774,0.6121913194656372,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9066913723945618,0.5267647504806519,0.3697200417518616,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8814760446548462,0.4843231439590454,0.4611913859844208,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7135922908782959,0.2498936951160431,1.1426819562911987,284.9495849609375,284.95001220703125,303.0152587890625,296.6266784667969,298.89898681640625,297.1956787109375,284.9496154785156,1.0,0.6692869067192078,0.3864779472351074,0.3864779472351074,1.0,1.0,-3.554471254348755,1.036175012588501,2.518296241760254,0.2349039018154144,0.934234082698822,0.934234082698822,0.0,202.50341796875,210.0,74727.484375,0.0,3789.782470703125,1.0,278.1499938964844,282.8617248535156,299.6275634765625,304.4801940917969,293.1499938964844,293.1499938964844,278.1499938964844,36019.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651309609413147,1.0,0.0,0.0,3.790578842163086,3.790604114532471,9.587477052264148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.3828125,0.0,1695.4136962890625,1895.4371337890625,0.0,3077.13427734375,0.9368131756782532,1.0,0.0,3.0,1.0,0.0
18023040,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8369234204292297,0.4122563898563385,0.3738699555397033,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9758816957473756,0.6455217599868774,0.6121913194656372,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9066913723945618,0.5267647504806519,0.3697200417518616,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8814760446548462,0.4843231439590454,0.4611913859844208,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7135922908782959,0.2498936951160431,1.1426819562911987,284.9495849609375,284.95001220703125,303.0152587890625,296.6266784667969,298.89898681640625,297.1956787109375,284.9496154785156,1.0,0.6692869067192078,0.3864779472351074,0.3864779472351074,1.0,1.0,-3.554471254348755,1.036175012588501,2.518296241760254,0.2349039018154144,0.934234082698822,0.934234082698822,0.0,202.50341796875,210.0,74727.484375,0.0,3789.782470703125,1.0,278.1499938964844,282.8617248535156,299.6275634765625,304.4801940917969,293.1499938964844,293.1499938964844,278.1499938964844,36019.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651309609413147,1.0,0.0,0.0,3.790578842163086,3.790604114532471,9.587477052264148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.3828125,0.0,1695.4136962890625,1895.4371337890625,0.0,3077.13427734375,0.9368131756782532,1.0,0.0,3.0,1.0,0.0
18023100,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8353205323219299,0.4121756255626678,0.37385293841362,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9741208553314208,0.6456538438796997,0.6123689413070679,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9054245352745056,0.527866780757904,0.3705226182937622,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8798331022262573,0.4845576584339142,0.4614697694778442,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7122432589530945,0.2499334663152694,1.1431344747543335,284.94976806640625,284.95001220703125,303.0060729980469,296.6236572265625,298.8946533203125,297.1961975097656,284.9497985839844,1.0,0.670347273349762,0.3860505521297455,0.3860505521297455,1.0,1.0,-3.556508779525757,1.0355582237243652,2.5209503173828125,0.2338335514068603,0.9343064427375792,0.9343064427375792,0.0,204.0677795410156,210.0,74723.96875,0.0,3804.423095703125,1.0,278.1499938964844,282.86163330078125,299.6244506835937,304.47662353515625,293.1499938964844,293.1499938964844,278.1499938964844,36012.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865195631980896,1.0,0.0,0.0,3.790483236312866,3.790508508682251,9.586993883203832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.8818359375,0.0,1695.2501220703125,1895.4371337890625,0.0,3077.740478515625,0.9367876052856444,1.0,0.0,3.0,1.0,0.0
18023160,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8337563872337341,0.4120929539203644,0.3738340139389038,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9723761081695556,0.645785927772522,0.6125479340553284,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9042192101478576,0.528975248336792,0.3713295459747314,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8782320618629456,0.4847889542579651,0.4617449045181274,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7109072804450989,0.2499720603227615,1.1435803174972534,284.94989013671875,284.95001220703125,302.9966125488281,296.620849609375,298.89013671875,297.1966857910156,284.9499206542969,1.0,0.6713987588882446,0.3855951428413391,0.3855951428413391,1.0,1.0,-3.5585391521453857,1.0348570346832275,2.523682117462158,0.2326797246932983,0.9343602061271667,0.9343602061271667,0.0,205.618408203125,213.0,74720.671875,0.0,3818.97900390625,1.0,278.1499938964844,282.8614807128906,299.6216125488281,304.4733581542969,293.1499938964844,293.1499938964844,278.1499938964844,36007.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652575612068176,1.0,0.0,0.0,3.790440082550049,3.7904653549194336,9.586774467607029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.494140625,0.0,1695.162109375,1895.4371337890625,0.0,3078.321533203125,0.9367745518684388,1.0,0.0,3.0,1.0,0.0
18023220,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8307214975357056,0.4119205176830292,0.3737894296646118,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9689165949821472,0.6460428237915039,0.6129018068313599,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9019636511802672,0.5312098264694214,0.3729556202888489,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8751333355903625,0.4852402806282043,0.4622842669486999,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.708253026008606,0.2500446736812591,1.1444486379623413,284.95001220703125,284.95001220703125,302.9769897460937,296.61590576171875,298.880859375,297.1976318359375,284.9500427246094,1.0,0.6734793186187744,0.3846843242645263,0.3846843242645263,1.0,1.0,-3.562561273574829,1.033424973487854,2.5291364192962646,0.2303495854139328,0.934474527835846,0.934474527835846,0.0,208.69140625,216.0,74716.890625,0.0,3847.86767578125,1.0,278.1499938964844,282.8611755371094,299.6166076660156,304.4677429199219,293.1499938964844,293.1499938964844,278.1499938964844,36001.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865374743938446,1.0,0.0,0.0,3.7905123233795166,3.790537595748901,9.587140539224492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.3603515625,0.0,1695.1966552734375,1895.4371337890625,0.0,3079.421142578125,0.9367859363555908,1.0,0.0,3.0,1.0,0.0
18023280,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8307214975357056,0.4119205176830292,0.3737894296646118,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9689165949821472,0.6460428237915039,0.6129018068313599,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9019636511802672,0.5312098264694214,0.3729556202888489,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8751333355903625,0.4852402806282043,0.4622842669486999,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.708253026008606,0.2500446736812591,1.1444486379623413,284.95001220703125,284.95001220703125,302.9769897460937,296.61590576171875,298.880859375,297.1976318359375,284.9500427246094,1.0,0.6734793186187744,0.3846843242645263,0.3846843242645263,1.0,1.0,-3.562561273574829,1.033424973487854,2.5291364192962646,0.2303495854139328,0.934474527835846,0.934474527835846,0.0,208.69140625,216.0,74716.890625,0.0,3847.86767578125,1.0,278.1499938964844,282.8611755371094,299.6166076660156,304.4677429199219,293.1499938964844,293.1499938964844,278.1499938964844,36001.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865374743938446,1.0,0.0,0.0,3.7905123233795166,3.790537595748901,9.587140539224492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.3603515625,0.0,1695.1966552734375,1895.4371337890625,0.0,3079.421142578125,0.9367859363555908,1.0,0.0,3.0,1.0,0.0
18023340,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8277788758277893,0.4117399454116821,0.3737374544143677,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9654699563980104,0.646285891532898,0.6132446527481079,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.899825930595398,0.5334590673446655,0.3745920658111572,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.87214195728302,0.4856789112091064,0.462811678647995,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.705633819103241,0.2501119673252105,1.1452921628952026,284.9501037597656,284.95001220703125,302.95635986328125,296.6117553710937,298.87127685546875,297.1985168457031,284.9501342773437,1.0,0.6755399703979492,0.383773535490036,0.383773535490036,1.0,1.0,-3.5665283203125,1.0319653749465942,2.534563064575196,0.2280023694038391,0.9345959424972534,0.9345959424972534,0.0,211.7492828369141,219.0,74715.6796875,0.0,3876.587646484375,1.0,278.1499938964844,282.86083984375,299.6123352050781,304.4630126953125,293.1499938964844,293.1499938964844,278.1499938964844,35996.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654667139053345,1.0,0.0,0.0,3.790705680847168,3.7907309532165527,9.588119382897275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.8486328125,0.0,1695.3902587890625,1895.4371337890625,0.0,3080.283935546875,0.93682599067688,1.0,0.0,3.0,1.0,0.0
18023400,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8277788758277893,0.4117399454116821,0.3737374544143677,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9654699563980104,0.646285891532898,0.6132446527481079,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.899825930595398,0.5334590673446655,0.3745920658111572,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.87214195728302,0.4856789112091064,0.462811678647995,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.705633819103241,0.2501119673252105,1.1452921628952026,284.9501037597656,284.95001220703125,302.95635986328125,296.6117553710937,298.87127685546875,297.1985168457031,284.9501342773437,1.0,0.6755399703979492,0.383773535490036,0.383773535490036,1.0,1.0,-3.5665283203125,1.0319653749465942,2.534563064575196,0.2280023694038391,0.9345959424972534,0.9345959424972534,0.0,211.7492828369141,219.0,74715.6796875,0.0,3876.587646484375,1.0,278.1499938964844,282.86083984375,299.6123352050781,304.4630126953125,293.1499938964844,293.1499938964844,278.1499938964844,35996.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654667139053345,1.0,0.0,0.0,3.790705680847168,3.7907309532165527,9.588119382897275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.8486328125,0.0,1695.3902587890625,1895.4371337890625,0.0,3080.283935546875,0.93682599067688,1.0,0.0,3.0,1.0,0.0
18023460,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8249119520187378,0.411547839641571,0.3736750781536102,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9620309472084044,0.6465041041374207,0.6135656237602234,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8977838158607483,0.5357241630554199,0.3762398362159729,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8692457675933838,0.4860994815826416,0.4633221626281738,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7030772566795349,0.2501716017723083,1.146100640296936,284.9501953125,284.95001220703125,302.934814453125,296.6083679199219,298.861572265625,297.19927978515625,284.9501953125,1.0,0.6775784492492676,0.3829108774662018,0.3829108774662018,1.0,1.0,-3.570408821105957,1.0306111574172974,2.539797782897949,0.225777119398117,0.9347683787345886,0.9347683787345886,0.0,214.79415893554688,222.0,74719.1953125,0.0,3905.06640625,1.0,278.1499938964844,282.860595703125,299.6089172363281,304.4595031738281,293.1499938964844,293.1499938964844,278.1499938964844,35991.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655563592910767,1.0,0.0,0.0,3.791083335876465,3.7911086082458496,9.590029321771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.365234375,0.0,1695.805908203125,1895.4371337890625,0.0,3081.12451171875,0.9369078874588012,1.0,0.0,3.0,1.0,0.0
18023520,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8249119520187378,0.411547839641571,0.3736750781536102,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9620309472084044,0.6465041041374207,0.6135656237602234,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8977838158607483,0.5357241630554199,0.3762398362159729,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8692457675933838,0.4860994815826416,0.4633221626281738,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7030772566795349,0.2501716017723083,1.146100640296936,284.9501953125,284.95001220703125,302.934814453125,296.6083679199219,298.861572265625,297.19927978515625,284.9501953125,1.0,0.6775784492492676,0.3829108774662018,0.3829108774662018,1.0,1.0,-3.570408821105957,1.0306111574172974,2.539797782897949,0.225777119398117,0.9347683787345886,0.9347683787345886,0.0,214.79415893554688,222.0,74719.1953125,0.0,3905.06640625,1.0,278.1499938964844,282.860595703125,299.6089172363281,304.4595031738281,293.1499938964844,293.1499938964844,278.1499938964844,35991.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655563592910767,1.0,0.0,0.0,3.791083335876465,3.7911086082458496,9.590029321771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.365234375,0.0,1695.805908203125,1895.4371337890625,0.0,3081.12451171875,0.9369078874588012,1.0,0.0,3.0,1.0,0.0
18023580,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8221030831336975,0.4113454520702362,0.3736036419868469,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9585936665534972,0.6466979384422302,0.6138646006584167,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8958216905593872,0.5380017757415771,0.3778964579105377,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8664323687553406,0.4865036904811859,0.4638174176216125,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7005745768547058,0.250224232673645,1.1468781232833862,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.8515625,297.199951171875,284.9502258300781,1.0,0.6795990467071533,0.3820482492446899,0.3820482492446899,1.0,1.0,-3.5742063522338867,1.0292260646820068,2.54498028755188,0.2235373258590698,0.9349218010902404,0.9349218010902404,0.0,217.83450317382807,225.0,74724.125,0.0,3933.364501953125,1.0,278.1499938964844,282.8603820800781,299.6061706542969,304.456787109375,293.1499938964844,293.1499938964844,278.1499938964844,35989.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656290769577026,1.0,0.0,0.0,3.7915210723876953,3.791546583175659,9.592245078238193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.314453125,0.0,1696.308837890625,1895.4371337890625,0.0,3081.80712890625,0.937004327774048,1.0,0.0,3.0,1.0,0.0
18023640,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8221030831336975,0.4113454520702362,0.3736036419868469,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9585936665534972,0.6466979384422302,0.6138646006584167,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8958216905593872,0.5380017757415771,0.3778964579105377,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8664323687553406,0.4865036904811859,0.4638174176216125,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7005745768547058,0.250224232673645,1.1468781232833862,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.8515625,297.199951171875,284.9502258300781,1.0,0.6795990467071533,0.3820482492446899,0.3820482492446899,1.0,1.0,-3.5742063522338867,1.0292260646820068,2.54498028755188,0.2235373258590698,0.9349218010902404,0.9349218010902404,0.0,217.83450317382807,225.0,74724.125,0.0,3933.364501953125,1.0,278.1499938964844,282.8603820800781,299.6061706542969,304.456787109375,293.1499938964844,293.1499938964844,278.1499938964844,35989.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656290769577026,1.0,0.0,0.0,3.7915210723876953,3.791546583175659,9.592245078238193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.314453125,0.0,1696.308837890625,1895.4371337890625,0.0,3081.80712890625,0.937004327774048,1.0,0.0,3.0,1.0,0.0
18023700,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8207166194915771,0.4112405478954315,0.3735646307468414,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.95687597990036,0.6467856168746948,0.6140055656433105,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8948684334754944,0.5391452312469482,0.3787279427051544,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8650548458099365,0.4866997897624969,0.4640595018863678,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6993423700332642,0.250247985124588,1.1472556591033936,284.9501953125,284.95001220703125,302.9007568359375,296.6045837402344,298.8464660644531,297.20025634765625,284.9502258300781,1.0,0.6806031465530396,0.3816169202327728,0.3816169202327728,1.0,1.0,-3.5760743618011475,1.0285203456878662,2.547554016113281,0.2224104404449463,0.9349886775016784,0.9349886775016784,0.0,219.3538513183593,225.0,74726.8359375,0.0,3947.451416015625,1.0,278.1499938964844,282.8602600097656,299.6050109863281,304.4556884765625,293.1499938964844,293.1499938964844,278.1499938964844,35988.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865658164024353,1.0,0.0,0.0,3.7917404174804688,3.7917659282684326,9.593354661774356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.39453125,0.0,1696.565673828125,1895.4371337890625,0.0,3082.080078125,0.9370530247688292,1.0,0.0,3.0,1.0,0.0
18023760,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8193405866622925,0.4111334085464477,0.3735236227512359,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9551599025726318,0.6468673348426819,0.6141411662101746,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8939332365989685,0.5402915477752686,0.3795614242553711,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8636963963508606,0.4868921041488647,0.4642980694770813,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6981227993965149,0.2502701580524444,1.1476261615753174,284.9501953125,284.95001220703125,302.88897705078125,296.6036376953125,298.84130859375,297.2005310058594,284.9502258300781,1.0,0.6816033720970154,0.3811921775341034,0.3811921775341034,1.0,1.0,-3.57792329788208,1.0278255939483645,2.550097703933716,0.2212979197502136,0.9350581169128418,0.9350581169128418,0.0,220.87266540527344,228.0,74730.015625,0.0,3961.499755859375,1.0,278.1499938964844,282.8601989746094,299.60400390625,304.45477294921875,293.1499938964844,293.1499938964844,278.1499938964844,35988.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656836152076721,1.0,0.0,0.0,3.791967630386353,3.791993141174317,9.59450403570372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.595703125,0.0,1696.832763671875,1895.4371337890625,0.0,3082.318603515625,0.9371036887168884,1.0,0.0,3.0,1.0,0.0
18023820,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8166130185127258,0.4109078049659729,0.373431533575058,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9517304301261902,0.6470015645027161,0.6143851280212402,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8921197056770325,0.542598307132721,0.3812381327152252,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8610321879386902,0.4872584640979767,0.464758038520813,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.695719301700592,0.2503068149089813,1.1483327150344849,284.9501953125,284.95001220703125,302.86474609375,296.6021728515625,298.8307189941406,297.2010192871094,284.9501953125,1.0,0.683586597442627,0.3803427219390869,0.3803427219390869,1.0,1.0,-3.5815279483795166,1.0264018774032593,2.555126190185547,0.2190573662519455,0.9351688623428344,0.9351688623428344,0.0,223.9056701660156,231.0,74736.53125,0.0,3989.366943359375,1.0,278.1499938964844,282.8600769042969,299.6025695800781,304.4535827636719,293.1499938964844,293.1499938964844,278.1499938964844,35988.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657354712486267,1.0,0.0,0.0,3.792392492294312,3.7924180030822754,9.596653853805035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.20703125,0.0,1697.3411865234375,1895.4371337890625,0.0,3082.804931640625,0.937199056148529,1.0,0.0,3.0,1.0,0.0
18023880,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8166130185127258,0.4109078049659729,0.373431533575058,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9517304301261902,0.6470015645027161,0.6143851280212402,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8921197056770325,0.542598307132721,0.3812381327152252,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8610321879386902,0.4872584640979767,0.464758038520813,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.695719301700592,0.2503068149089813,1.1483327150344849,284.9501953125,284.95001220703125,302.86474609375,296.6021728515625,298.8307189941406,297.2010192871094,284.9501953125,1.0,0.683586597442627,0.3803427219390869,0.3803427219390869,1.0,1.0,-3.5815279483795166,1.0264018774032593,2.555126190185547,0.2190573662519455,0.9351688623428344,0.9351688623428344,0.0,223.9056701660156,231.0,74736.53125,0.0,3989.366943359375,1.0,278.1499938964844,282.8600769042969,299.6025695800781,304.4535827636719,293.1499938964844,293.1499938964844,278.1499938964844,35988.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657354712486267,1.0,0.0,0.0,3.792392492294312,3.7924180030822754,9.596653853805035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.20703125,0.0,1697.3411865234375,1895.4371337890625,0.0,3082.804931640625,0.937199056148529,1.0,0.0,3.0,1.0,0.0
18023940,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8139091730117798,0.4106744229793548,0.3733327984809875,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9483121037483216,0.6471163034439087,0.6146112084388733,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8903688192367554,0.5449149012565613,0.3829216659069061,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8584373593330383,0.4876126646995544,0.4652068316936493,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6933627724647522,0.2503384053707123,1.149017572402954,284.9501647949219,284.95001220703125,302.8396911621094,296.60125732421875,298.8199768066406,297.201416015625,284.9501647949219,1.0,0.68555748462677,0.379493236541748,0.379493236541748,1.0,1.0,-3.585069179534912,1.0249499082565308,2.560119152069092,0.2168013006448745,0.9352576732635498,0.9352576732635498,0.0,226.9410552978516,234.0,74742.8828125,0.0,4017.140380859375,1.0,278.1499938964844,282.8599853515625,299.6015014648437,304.4527587890625,293.1499938964844,293.1499938964844,278.1499938964844,35989.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657602667808533,1.0,0.0,0.0,3.792782306671143,3.7928078174591056,9.598627457307884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.8994140625,0.0,1697.8140869140625,1895.4371337890625,0.0,3083.03759765625,0.9372870922088624,1.0,0.0,3.0,1.0,0.0
18024000,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8139091730117798,0.4106744229793548,0.3733327984809875,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9483121037483216,0.6471163034439087,0.6146112084388733,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8903688192367554,0.5449149012565613,0.3829216659069061,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8584373593330383,0.4876126646995544,0.4652068316936493,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6933627724647522,0.2503384053707123,1.149017572402954,284.9501647949219,284.95001220703125,302.8396911621094,296.60125732421875,298.8199768066406,297.201416015625,284.9501647949219,1.0,0.68555748462677,0.379493236541748,0.379493236541748,1.0,1.0,-3.585069179534912,1.0249499082565308,2.560119152069092,0.2168013006448745,0.9352576732635498,0.9352576732635498,0.0,226.9410552978516,234.0,74742.8828125,0.0,4017.140380859375,1.0,278.1499938964844,282.8599853515625,299.6015014648437,304.4527587890625,293.1499938964844,293.1499938964844,278.1499938964844,35989.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657602667808533,1.0,0.0,0.0,3.792782306671143,3.7928078174591056,9.598627457307884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.8994140625,0.0,1697.8140869140625,1895.4371337890625,0.0,3083.03759765625,0.9372870922088624,1.0,0.0,3.0,1.0,0.0
18024060,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8112183809280396,0.4104275107383728,0.3732220530509949,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9449063539505004,0.6471957564353943,0.6148045659065247,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8886858820915222,0.547248125076294,0.3846167325973511,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8559073805809021,0.4879453778266907,0.4656355679035187,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6910519003868103,0.2503613233566284,1.1496638059616089,284.9501037597656,284.95001220703125,302.8138427734375,296.600830078125,298.80877685546875,297.2017822265625,284.9501037597656,1.0,0.6875089406967163,0.3786147534847259,0.3786147534847259,1.0,1.0,-3.5885019302368164,1.023368239402771,2.565133571624756,0.2144366800785064,0.935277223587036,0.935277223587036,0.0,229.97267150878903,237.0,74747.234375,0.0,4044.659912109375,1.0,278.1499938964844,282.8599548339844,299.6010437011719,304.45245361328125,293.1499938964844,293.1499938964844,278.1499938964844,35991.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657760620117188,1.0,0.0,0.0,3.793020009994507,3.793045282363892,9.599829127182602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.4501953125,0.0,1698.1185302734375,1895.4371337890625,0.0,3083.185546875,0.9373419284820556,1.0,0.0,3.0,1.0,0.0
18024120,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8112183809280396,0.4104275107383728,0.3732220530509949,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9449063539505004,0.6471957564353943,0.6148045659065247,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8886858820915222,0.547248125076294,0.3846167325973511,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8559073805809021,0.4879453778266907,0.4656355679035187,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6910519003868103,0.2503613233566284,1.1496638059616089,284.9501037597656,284.95001220703125,302.8138427734375,296.600830078125,298.80877685546875,297.2017822265625,284.9501037597656,1.0,0.6875089406967163,0.3786147534847259,0.3786147534847259,1.0,1.0,-3.5885019302368164,1.023368239402771,2.565133571624756,0.2144366800785064,0.935277223587036,0.935277223587036,0.0,229.97267150878903,237.0,74747.234375,0.0,4044.659912109375,1.0,278.1499938964844,282.8599548339844,299.6010437011719,304.45245361328125,293.1499938964844,293.1499938964844,278.1499938964844,35991.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657760620117188,1.0,0.0,0.0,3.793020009994507,3.793045282363892,9.599829127182602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.4501953125,0.0,1698.1185302734375,1895.4371337890625,0.0,3083.185546875,0.9373419284820556,1.0,0.0,3.0,1.0,0.0
18024180,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8085293769836426,0.410171240568161,0.3731031417846679,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.941520094871521,0.647250771522522,0.6149752140045166,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8870624899864197,0.5495933890342712,0.3863201439380646,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.85343998670578,0.488263338804245,0.4660506248474121,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6887856721878052,0.2503784000873565,1.1502846479415894,284.9500427246094,284.95001220703125,302.7872314453125,296.6007995605469,298.7973937988281,297.2020874023437,284.9500732421875,1.0,0.6894463300704956,0.3777362704277038,0.3777362704277038,1.0,1.0,-3.5918588638305664,1.0217516422271729,2.5701072216033936,0.2120522260665893,0.9352712035179138,0.9352712035179138,0.0,233.00543212890625,240.0,74750.6796875,0.0,4072.04052734375,1.0,278.1499938964844,282.8599853515625,299.6009216308594,304.4524841308594,293.1499938964844,293.1499938964844,278.1499938964844,35994.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865771472454071,1.0,0.0,0.0,3.7931625843048096,3.793188095092773,9.600552175470511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.958984375,0.0,1698.31103515625,1895.4371337890625,0.0,3083.14306640625,0.9373757243156432,1.0,0.0,3.0,1.0,0.0
18024240,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8085293769836426,0.410171240568161,0.3731031417846679,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.941520094871521,0.647250771522522,0.6149752140045166,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8870624899864197,0.5495933890342712,0.3863201439380646,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.85343998670578,0.488263338804245,0.4660506248474121,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6887856721878052,0.2503784000873565,1.1502846479415894,284.9500427246094,284.95001220703125,302.7872314453125,296.6007995605469,298.7973937988281,297.2020874023437,284.9500732421875,1.0,0.6894463300704956,0.3777362704277038,0.3777362704277038,1.0,1.0,-3.5918588638305664,1.0217516422271729,2.5701072216033936,0.2120522260665893,0.9352712035179138,0.9352712035179138,0.0,233.00543212890625,240.0,74750.6796875,0.0,4072.04052734375,1.0,278.1499938964844,282.8599853515625,299.6009216308594,304.4524841308594,293.1499938964844,293.1499938964844,278.1499938964844,35994.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865771472454071,1.0,0.0,0.0,3.7931625843048096,3.793188095092773,9.600552175470511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.958984375,0.0,1698.31103515625,1895.4371337890625,0.0,3083.14306640625,0.9373757243156432,1.0,0.0,3.0,1.0,0.0
18024300,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8071823716163635,0.4100398421287536,0.3730408549308777,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9398365020751952,0.6472697257995605,0.6150526404380798,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8862722516059875,0.5507702231407166,0.3871747553348541,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8522291779518127,0.4884172677993774,0.4662534594535827,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6876693367958069,0.2503850162029266,1.1505866050720217,284.95001220703125,284.95001220703125,302.7736511230469,296.6009521484375,298.7916564941406,297.2022399902344,284.9500427246094,1.0,0.6904102563858032,0.3772970139980316,0.3772970139980316,1.0,1.0,-3.593511819839477,1.0209320783615112,2.572579860687256,0.2108538597822189,0.935261368751526,0.935261368751526,0.0,234.5223083496093,240.0,74752.1640625,0.0,4085.685791015625,1.0,278.1499938964844,282.8600158691406,299.6009826660156,304.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,35995.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657621741294861,1.0,0.0,0.0,3.793204069137573,3.793229579925537,9.600762496120296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.2080078125,0.0,1698.3714599609375,1895.4371337890625,0.0,3083.05517578125,0.9373859763145448,1.0,0.0,3.0,1.0,0.0
18024360,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8058325052261353,0.4099063873291015,0.3729766309261322,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9381608963012696,0.6472827196121216,0.6151244044303894,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8854970335960388,0.5519503355026245,0.3880315721035003,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8510338068008423,0.4885676503181457,0.4664529263973236,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6865646243095398,0.2503902912139892,1.1508824825286863,284.9500732421875,284.95001220703125,302.7598571777344,296.6011657714844,298.7860717773437,297.202392578125,284.9500732421875,1.0,0.6913706660270691,0.3769095838069916,0.3769095838069916,1.0,1.0,-3.5951476097106934,1.0202564001083374,2.574891328811645,0.2098020911216735,0.9353098273277284,0.9353098273277284,0.0,236.03863525390625,243.0,74755.953125,0.0,4099.29296875,1.0,278.1499938964844,282.8601379394531,299.6011657714844,304.452880859375,293.1499938964844,293.1499938964844,278.1499938964844,35995.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657539486885071,1.0,0.0,0.0,3.793307065963745,3.79333233833313,9.60128318183706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.8525390625,0.0,1698.4891357421875,1895.4371337890625,0.0,3082.978515625,0.9374091625213624,1.0,0.0,3.0,1.0,0.0
18024420,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8031432032585144,0.4096290171146393,0.3728389739990234,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9348306655883788,0.6472797989845276,0.6152411699295044,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.883992612361908,0.5543241500854492,0.3897546827793121,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8486844897270203,0.4888516068458557,0.4668362140655517,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6843873858451843,0.250394731760025,1.151447057723999,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.77471923828125,297.20263671875,284.9501037597656,1.0,0.6932767629623413,0.3761347532272339,0.3761347532272339,1.0,1.0,-3.598336696624756,1.0188922882080078,2.579444408416748,0.2077025026082992,0.9354013204574584,0.9354013204574584,0.0,239.06838989257807,246.0,74764.0703125,0.0,4126.30615234375,1.0,278.1499938964844,282.8603515625,299.601806640625,304.4539489746094,293.1499938964844,293.1499938964844,278.1499938964844,35993.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657413125038147,1.0,0.0,0.0,3.793556213378906,3.79358172416687,9.602545105735771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.37109375,0.0,1698.7757568359375,1895.4371337890625,0.0,3082.85986328125,0.9374644160270692,1.0,0.0,3.0,1.0,0.0
18024480,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8031432032585144,0.4096290171146393,0.3728389739990234,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9348306655883788,0.6472797989845276,0.6152411699295044,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.883992612361908,0.5543241500854492,0.3897546827793121,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8486844897270203,0.4888516068458557,0.4668362140655517,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6843873858451843,0.250394731760025,1.151447057723999,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.77471923828125,297.20263671875,284.9501037597656,1.0,0.6932767629623413,0.3761347532272339,0.3761347532272339,1.0,1.0,-3.598336696624756,1.0188922882080078,2.579444408416748,0.2077025026082992,0.9354013204574584,0.9354013204574584,0.0,239.06838989257807,246.0,74764.0703125,0.0,4126.30615234375,1.0,278.1499938964844,282.8603515625,299.601806640625,304.4539489746094,293.1499938964844,293.1499938964844,278.1499938964844,35993.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657413125038147,1.0,0.0,0.0,3.793556213378906,3.79358172416687,9.602545105735771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.37109375,0.0,1698.7757568359375,1895.4371337890625,0.0,3082.85986328125,0.9374644160270692,1.0,0.0,3.0,1.0,0.0
18024540,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8004944324493408,0.4093393087387085,0.3726905584335327,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9315327405929564,0.6472429633140564,0.6153266429901123,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.88254314661026,0.5567126274108887,0.3914881944656372,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8463872075080872,0.4891159534454345,0.4672013223171234,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6822513937950134,0.2503921687602997,1.151980996131897,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7632141113281,297.2028503417969,284.9501037597656,1.0,0.6951658725738525,0.3753598928451538,0.3753598928451538,1.0,1.0,-3.601428270339966,1.0174912214279177,2.583937168121338,0.2055855691432953,0.9354450702667236,0.9354450702667236,0.0,242.09751892089844,249.0,74771.2109375,0.0,4153.10498046875,1.0,278.1499938964844,282.86053466796875,299.60272216796875,304.4552917480469,293.1499938964844,293.1499938964844,278.1499938964844,35994.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657227158546448,1.0,0.0,0.0,3.793750524520874,3.793776035308838,9.603528496882063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.8056640625,0.0,1699.0106201171875,1895.4371337890625,0.0,3082.685546875,0.9375081062316896,1.0,0.0,3.0,1.0,0.0
18024600,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8004944324493408,0.4093393087387085,0.3726905584335327,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9315327405929564,0.6472429633140564,0.6153266429901123,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.88254314661026,0.5567126274108887,0.3914881944656372,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8463872075080872,0.4891159534454345,0.4672013223171234,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6822513937950134,0.2503921687602997,1.151980996131897,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7632141113281,297.2028503417969,284.9501037597656,1.0,0.6951658725738525,0.3753598928451538,0.3753598928451538,1.0,1.0,-3.601428270339966,1.0174912214279177,2.583937168121338,0.2055855691432953,0.9354450702667236,0.9354450702667236,0.0,242.09751892089844,249.0,74771.2109375,0.0,4153.10498046875,1.0,278.1499938964844,282.86053466796875,299.60272216796875,304.4552917480469,293.1499938964844,293.1499938964844,278.1499938964844,35994.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657227158546448,1.0,0.0,0.0,3.793750524520874,3.793776035308838,9.603528496882063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.8056640625,0.0,1699.0106201171875,1895.4371337890625,0.0,3082.685546875,0.9375081062316896,1.0,0.0,3.0,1.0,0.0
18024660,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7978869080543518,0.4090399146080017,0.372533768415451,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9282764792442322,0.6471801400184631,0.6153880953788757,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8811438083648682,0.5591118931770325,0.3932293057441711,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8441410064697266,0.48936527967453,0.4675526022911072,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6801568269729614,0.2503842413425445,1.1524920463562012,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.7513732910156,297.2030334472656,284.9500427246094,1.0,0.6970416903495789,0.3745437264442444,0.3745437264442444,1.0,1.0,-3.604445219039917,1.015934944152832,2.588510274887085,0.2033285498619079,0.9354003071784972,0.9354003071784972,0.0,245.12794494628903,252.0,74775.125,0.0,4179.76025390625,1.0,278.1499938964844,282.8607482910156,299.6037902832031,304.45660400390625,293.1499938964844,293.1499938964844,278.1499938964844,35997.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656911253929138,1.0,0.0,0.0,3.793779134750366,3.793804407119751,9.60367287916597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.763671875,0.0,1699.0673828125,1895.4371337890625,0.0,3082.388916015625,0.937515914440155,1.0,0.0,3.0,1.0,0.0
