time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024720,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7978869080543518,0.4090399146080017,0.372533768415451,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9282764792442322,0.6471801400184631,0.6153880953788757,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8811438083648682,0.5591118931770325,0.3932293057441711,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8441410064697266,0.48936527967453,0.4675526022911072,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6801568269729614,0.2503842413425445,1.1524920463562012,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.7513732910156,297.2030334472656,284.9500427246094,1.0,0.6970416903495789,0.3745437264442444,0.3745437264442444,1.0,1.0,-3.604445219039917,1.015934944152832,2.588510274887085,0.2033285498619079,0.9354003071784972,0.9354003071784972,0.0,245.12794494628903,252.0,74775.125,0.0,4179.76025390625,1.0,278.1499938964844,282.8607482910156,299.6037902832031,304.45660400390625,293.1499938964844,293.1499938964844,278.1499938964844,35997.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656911253929138,1.0,0.0,0.0,3.793779134750366,3.793804407119751,9.60367287916597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.763671875,0.0,1699.0673828125,1895.4371337890625,0.0,3082.388916015625,0.937515914440155,1.0,0.0,3.0,1.0,0.0
18024780,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7953202128410339,0.4087289273738861,0.3723666965961456,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9250659942626952,0.6470838189125061,0.6154184341430664,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8797954320907593,0.5615243911743164,0.3949796259403229,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8419422507286072,0.489595502614975,0.4678861200809479,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6781027317047119,0.2503699064254761,1.1529746055603027,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,298.73931884765625,297.20318603515625,284.949951171875,1.0,0.6989011764526367,0.3737275302410126,0.3737275302410126,1.0,1.0,-3.607368707656861,1.014338493347168,2.5930299758911133,0.201049730181694,0.9353110790252686,0.9353110790252686,0.0,248.1571655273437,255.0,74777.078125,0.0,4206.201171875,1.0,278.1499938964844,282.86102294921875,299.6050109863281,304.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656507730484009,1.0,0.0,0.0,3.7936530113220215,3.793678522109986,9.603033959137974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.4443359375,0.0,1698.9432373046875,1895.4371337890625,0.0,3082.01025390625,0.9374896287918092,1.0,0.0,3.0,1.0,0.0
18024840,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7953202128410339,0.4087289273738861,0.3723666965961456,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9250659942626952,0.6470838189125061,0.6154184341430664,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8797954320907593,0.5615243911743164,0.3949796259403229,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8419422507286072,0.489595502614975,0.4678861200809479,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6781027317047119,0.2503699064254761,1.1529746055603027,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,298.73931884765625,297.20318603515625,284.949951171875,1.0,0.6989011764526367,0.3737275302410126,0.3737275302410126,1.0,1.0,-3.607368707656861,1.014338493347168,2.5930299758911133,0.201049730181694,0.9353110790252686,0.9353110790252686,0.0,248.1571655273437,255.0,74777.078125,0.0,4206.201171875,1.0,278.1499938964844,282.86102294921875,299.6050109863281,304.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656507730484009,1.0,0.0,0.0,3.7936530113220215,3.793678522109986,9.603033959137974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.4443359375,0.0,1698.9432373046875,1895.4371337890625,0.0,3082.01025390625,0.9374896287918092,1.0,0.0,3.0,1.0,0.0
18024900,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7940519452095032,0.408570647239685,0.3722808063030243,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9234812259674072,0.6470279097557068,0.6154264807701111,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8791375756263733,0.5627337694168091,0.3958569765090942,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8408601880073547,0.4897062480449676,0.4680488705635071,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6770906448364258,0.250361293554306,1.153209924697876,284.9499206542969,284.95001220703125,302.6283264160156,296.6058044433594,298.7332763671875,297.2032470703125,284.949951171875,1.0,0.6998269557952881,0.3733194172382355,0.3733194172382355,1.0,1.0,-3.608808279037476,1.0135308504104614,2.5952773094177246,0.1999054998159408,0.93525892496109,0.93525892496109,0.0,249.6732940673828,255.0,74777.6484375,0.0,4219.38916015625,1.0,278.1499938964844,282.8611755371094,299.60565185546875,304.4586486816406,293.1499938964844,293.1499938964844,278.1499938964844,36002.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865627110004425,1.0,0.0,0.0,3.793557167053223,3.793582439422608,9.60254965320928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.7236328125,0.0,1698.841796875,1895.4371337890625,0.0,3081.788330078125,0.9374691843986512,1.0,0.0,3.0,1.0,0.0
18024960,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7927951216697693,0.4084112346172333,0.3721938133239746,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9219133257865906,0.6469681859016418,0.6154309511184692,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8784914016723633,0.5639449954032898,0.3967356085777282,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8397907018661499,0.4898148775100708,0.4682096242904663,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6760895252227783,0.250351995229721,1.153442144393921,284.949951171875,284.95001220703125,302.6129455566406,296.60650634765625,298.7273254394531,297.20330810546875,284.949951171875,1.0,0.7007505297660828,0.3729470670223236,0.3729470670223236,1.0,1.0,-3.610238313674927,1.0128237009048462,2.59741473197937,0.1988629847764969,0.9352434873580932,0.9352434873580932,0.0,251.18931579589844,258.0,74779.6484375,0.0,4232.5595703125,1.0,278.1499938964844,282.86138916015625,299.6062927246094,304.4594116210937,293.1499938964844,293.1499938964844,278.1499938964844,36002.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656051158905029,1.0,0.0,0.0,3.793498277664185,3.793523788452149,9.602250656826072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.236328125,0.0,1698.7744140625,1895.4371337890625,0.0,3081.58203125,0.9374565482139589,1.0,0.0,3.0,1.0,0.0
18025020,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7903122305870056,0.4080833792686462,0.3720117807388305,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9188236594200134,0.6468217968940735,0.6154147982597351,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.877236008644104,0.5663777589797974,0.3985000550746918,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8376835584640503,0.4900169670581817,0.4685169458389282,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6741172671318054,0.2503286302089691,1.1538851261138916,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7153015136719,297.20343017578125,284.949951171875,1.0,0.7025848627090454,0.3722023367881775,0.3722023367881775,1.0,1.0,-3.6130259037017822,1.0113952159881592,2.601630687713623,0.1967788785696029,0.9351924657821656,0.9351924657821656,0.0,254.21881103515625,261.0,74783.0234375,0.0,4258.71826171875,1.0,278.1499938964844,282.8617858886719,299.607666015625,304.46099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36003.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655620217323303,1.0,0.0,0.0,3.793351173400879,3.793376445770264,9.601506008038996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.203125,0.0,1698.604248046875,1895.4371337890625,0.0,3081.177734375,0.9374240636825562,1.0,0.0,3.0,1.0,0.0
18025080,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7903122305870056,0.4080833792686462,0.3720117807388305,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9188236594200134,0.6468217968940735,0.6154147982597351,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.877236008644104,0.5663777589797974,0.3985000550746918,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8376835584640503,0.4900169670581817,0.4685169458389282,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6741172671318054,0.2503286302089691,1.1538851261138916,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7153015136719,297.20343017578125,284.949951171875,1.0,0.7025848627090454,0.3722023367881775,0.3722023367881775,1.0,1.0,-3.6130259037017822,1.0113952159881592,2.601630687713623,0.1967788785696029,0.9351924657821656,0.9351924657821656,0.0,254.21881103515625,261.0,74783.0234375,0.0,4258.71826171875,1.0,278.1499938964844,282.8617858886719,299.607666015625,304.46099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36003.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655620217323303,1.0,0.0,0.0,3.793351173400879,3.793376445770264,9.601506008038996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.203125,0.0,1698.604248046875,1895.4371337890625,0.0,3081.177734375,0.9374240636825562,1.0,0.0,3.0,1.0,0.0
18025140,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7878667116165161,0.4077399969100952,0.3718162775039673,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9157963395118712,0.646632194519043,0.6153587102890015,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8760262131690979,0.5688220858573914,0.4002729058265686,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8356131911277771,0.4901944994926452,0.4688015878200531,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.672182559967041,0.250297874212265,1.1542956829071045,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.7020568847656,297.2035217285156,284.9498596191406,1.0,0.704399585723877,0.3714576065540313,0.3714576065540313,1.0,1.0,-3.6156933307647705,1.0099220275878906,2.60577130317688,0.1947005838155746,0.934974193572998,0.934974193572998,0.0,257.2466125488281,264.0,74780.515625,0.0,4284.5830078125,1.0,278.1499938964844,282.8622436523437,299.6081848144531,304.46148681640625,293.1499938964844,293.1499938964844,278.1499938964844,36007.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654610514640808,1.0,0.0,0.0,3.792832374572754,3.7928578853607178,9.598880978956004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.94140625,0.0,1698.0205078125,1895.4371337890625,0.0,3080.23046875,0.9373102188110352,1.0,0.0,3.0,1.0,0.0
18025200,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7878667116165161,0.4077399969100952,0.3718162775039673,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9157963395118712,0.646632194519043,0.6153587102890015,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8760262131690979,0.5688220858573914,0.4002729058265686,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8356131911277771,0.4901944994926452,0.4688015878200531,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.672182559967041,0.250297874212265,1.1542956829071045,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.7020568847656,297.2035217285156,284.9498596191406,1.0,0.704399585723877,0.3714576065540313,0.3714576065540313,1.0,1.0,-3.6156933307647705,1.0099220275878906,2.60577130317688,0.1947005838155746,0.934974193572998,0.934974193572998,0.0,257.2466125488281,264.0,74780.515625,0.0,4284.5830078125,1.0,278.1499938964844,282.8622436523437,299.6081848144531,304.46148681640625,293.1499938964844,293.1499938964844,278.1499938964844,36007.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654610514640808,1.0,0.0,0.0,3.792832374572754,3.7928578853607178,9.598880978956004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.94140625,0.0,1698.0205078125,1895.4371337890625,0.0,3080.23046875,0.9373102188110352,1.0,0.0,3.0,1.0,0.0
18025260,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7854630947113037,0.4073932766914367,0.3716181218624115,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9128536581993104,0.6464334726333618,0.6152943968772888,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8748534917831421,0.571270763874054,0.4020488262176513,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8335843682289124,0.4903669357299804,0.4690817296504974,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6702874302864075,0.250265508890152,1.1547001600265503,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.68865966796875,297.2035827636719,284.94970703125,1.0,0.7062085866928101,0.3707011640071869,0.3707011640071869,1.0,1.0,-3.6183362007141113,1.0084002017974854,2.609935998916626,0.192580759525299,0.934724986553192,0.934724986553192,0.0,260.27947998046875,267.0,74777.109375,0.0,4310.45263671875,1.0,278.1499938964844,282.8627014160156,299.6087341308594,304.4620666503906,293.1499938964844,293.1499938964844,278.1499938964844,36013.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655484914779663,1.0,0.0,0.0,3.7922985553741455,3.792324066162109,9.59617864282336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.5693359375,0.0,1697.4267578125,1895.4371337890625,0.0,3081.05126953125,0.937192976474762,1.0,0.0,3.0,1.0,0.0
18025320,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7854630947113037,0.4073932766914367,0.3716181218624115,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9128536581993104,0.6464334726333618,0.6152943968772888,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8748534917831421,0.571270763874054,0.4020488262176513,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8335843682289124,0.4903669357299804,0.4690817296504974,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6702874302864075,0.250265508890152,1.1547001600265503,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.68865966796875,297.2035827636719,284.94970703125,1.0,0.7062085866928101,0.3707011640071869,0.3707011640071869,1.0,1.0,-3.6183362007141113,1.0084002017974854,2.609935998916626,0.192580759525299,0.934724986553192,0.934724986553192,0.0,260.27947998046875,267.0,74777.109375,0.0,4310.45263671875,1.0,278.1499938964844,282.8627014160156,299.6087341308594,304.4620666503906,293.1499938964844,293.1499938964844,278.1499938964844,36013.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655484914779663,1.0,0.0,0.0,3.7922985553741455,3.792324066162109,9.59617864282336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.5693359375,0.0,1697.4267578125,1895.4371337890625,0.0,3081.05126953125,0.937192976474762,1.0,0.0,3.0,1.0,0.0
18025380,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7830977439880371,0.40703085064888,0.3714070320129394,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9099958539009094,0.6462001204490662,0.6151987910270691,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8737217783927917,0.5737239122390747,0.4038286209106445,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8315905332565308,0.4905186295509338,0.4693432748317718,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6684306263923645,0.2502268552780151,1.1550779342651367,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6704406738281,297.20367431640625,284.9491882324219,1.0,0.7080018520355225,0.36994469165802,0.36994469165802,1.0,1.0,-3.620877504348755,1.0068358182907104,2.614041805267334,0.1905215084552765,0.933898389339447,0.933898389339447,0.0,263.3128967285156,270.0,74756.3984375,0.0,4336.0859375,1.0,278.1499938964844,282.8633117675781,299.6055908203125,304.4586486816406,293.1499938964844,293.1499938964844,278.1499938964844,36037.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657693862915039,1.0,0.0,0.0,3.790734052658081,3.790759563446045,9.588262628312805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.1953125,0.0,1695.741943359375,1895.4371337890625,0.0,3083.123046875,0.9368540644645692,1.0,0.0,3.0,1.0,0.0
18025440,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7830977439880371,0.40703085064888,0.3714070320129394,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9099958539009094,0.6462001204490662,0.6151987910270691,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8737217783927917,0.5737239122390747,0.4038286209106445,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8315905332565308,0.4905186295509338,0.4693432748317718,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6684306263923645,0.2502268552780151,1.1550779342651367,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6704406738281,297.20367431640625,284.9491882324219,1.0,0.7080018520355225,0.36994469165802,0.36994469165802,1.0,1.0,-3.620877504348755,1.0068358182907104,2.614041805267334,0.1905215084552765,0.933898389339447,0.933898389339447,0.0,263.3128967285156,270.0,74756.3984375,0.0,4336.0859375,1.0,278.1499938964844,282.8633117675781,299.6055908203125,304.4586486816406,293.1499938964844,293.1499938964844,278.1499938964844,36037.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657693862915039,1.0,0.0,0.0,3.790734052658081,3.790759563446045,9.588262628312805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.1953125,0.0,1695.741943359375,1895.4371337890625,0.0,3083.123046875,0.9368540644645692,1.0,0.0,3.0,1.0,0.0
18025500,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7819256782531738,0.4068424105644226,0.3712954223155975,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9085970520973206,0.6460683345794678,0.6151372790336609,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8731674551963806,0.5749512314796448,0.4047193229198456,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8306025862693787,0.4905851185321808,0.4694657027721405,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6675137281417847,0.2502048015594482,1.1552555561065674,284.9488830566406,284.95001220703125,302.4236145019531,296.6015625,298.6596984863281,297.2037048339844,284.9488830566406,1.0,0.7088915705680847,0.3695664703845978,0.3695664703845978,1.0,1.0,-3.6221022605896,1.006037712097168,2.616064548492432,0.1894697546958923,0.9333109259605408,0.9333109259605408,0.0,264.8301086425781,270.0,74739.0078125,0.0,4348.79345703125,1.0,278.1499938964844,282.8638000488281,299.6024780273437,304.4550170898437,293.1499938964844,293.1499938964844,278.1499938964844,36052.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659048676490784,1.0,0.0,0.0,3.7894577980041504,3.789483308792114,9.581807489666971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.3916015625,0.0,1694.3367919921875,1895.4371337890625,0.0,3084.39404296875,0.93657648563385,1.0,0.0,3.0,1.0,0.0
18025560,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7807594537734985,0.4066492617130279,0.3711798191070556,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9072184562683104,0.6459265947341919,0.6150667667388916,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8726190328598022,0.5761784911155701,0.4056102633476257,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8296188116073608,0.4906452894210815,0.4695824682712555,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6666034460067749,0.2501809597015381,1.1554261445999146,284.9486083984375,284.95001220703125,302.38800048828125,296.597412109375,298.6481628417969,297.2037353515625,284.9486083984375,1.0,0.7097766995429993,0.3691854476928711,0.3691854476928711,1.0,1.0,-3.623295783996582,1.0052218437194824,2.6180739402771,0.188371479511261,0.93263977766037,0.93263977766037,0.0,266.3478088378906,273.0,74717.3828125,0.0,4361.4287109375,1.0,278.1499938964844,282.8644104003906,299.5985107421875,304.4501342773437,293.1499938964844,293.1499938964844,278.1499938964844,36068.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660588264465332,1.0,0.0,0.0,3.787863492965698,3.787888765335083,9.573745956004132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.6279296875,0.0,1692.5577392578125,1895.4371337890625,0.0,3085.83837890625,0.9362282752990724,1.0,0.0,3.0,1.0,0.0
18025620,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7784416079521179,0.4062494337558746,0.3709374368190765,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9045243859291076,0.6456155776977539,0.6149010062217712,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8715354204177856,0.5786325335502625,0.4073925018310547,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.827660322189331,0.49074786901474,0.4698004126548767,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6648001074790955,0.2501285374164581,1.1557493209838867,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.62274169921875,297.2037658691406,284.9480895996094,1.0,0.7115342617034912,0.3684234023094177,0.3684234023094177,1.0,1.0,-3.625599384307861,1.0035680532455444,2.6220314502716064,0.185976356267929,0.9310832619667052,0.9310832619667052,0.0,269.3846435546875,276.0,74662.796875,0.0,4386.505859375,1.0,278.1499938964844,282.86590576171875,299.5881652832031,304.437255859375,293.1499938964844,293.1499938964844,278.1499938964844,36100.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866435706615448,1.0,0.0,0.0,3.7838480472564697,3.783873319625856,9.55345853981271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.56640625,0.0,1688.022705078125,1895.4371337890625,0.0,3089.373779296875,0.9353466033935548,1.0,0.0,3.0,1.0,0.0
18025680,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7784416079521179,0.4062494337558746,0.3709374368190765,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9045243859291076,0.6456155776977539,0.6149010062217712,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8715354204177856,0.5786325335502625,0.4073925018310547,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.827660322189331,0.49074786901474,0.4698004126548767,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6648001074790955,0.2501285374164581,1.1557493209838867,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.62274169921875,297.2037658691406,284.9480895996094,1.0,0.7115342617034912,0.3684234023094177,0.3684234023094177,1.0,1.0,-3.625599384307861,1.0035680532455444,2.6220314502716064,0.185976356267929,0.9310832619667052,0.9310832619667052,0.0,269.3846435546875,276.0,74662.796875,0.0,4386.505859375,1.0,278.1499938964844,282.86590576171875,299.5881652832031,304.437255859375,293.1499938964844,293.1499938964844,278.1499938964844,36100.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866435706615448,1.0,0.0,0.0,3.7838480472564697,3.783873319625856,9.55345853981271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.56640625,0.0,1688.022705078125,1895.4371337890625,0.0,3089.373779296875,0.9353466033935548,1.0,0.0,3.0,1.0,0.0
18025740,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7761327028274536,0.4058272838592529,0.3706767857074737,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9019055366516112,0.6452585458755493,0.6146942973136902,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8704586625099182,0.5810831189155579,0.409173846244812,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8257004618644714,0.4908201694488525,0.4699919521808624,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6630114912986755,0.2500684559345245,1.1560451984405518,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.5938415527344,297.2037658691406,284.9476318359375,1.0,0.71327143907547,0.3676613271236419,0.3676613271236419,1.0,1.0,-3.627765417098999,1.0018868446350098,2.6258785724639893,0.1831239908933639,0.9292219877243042,0.9292219877243042,0.0,272.4218139648437,279.0,74590.515625,0.0,4411.23974609375,1.0,278.1499938964844,282.867919921875,299.5740966796875,304.4193725585937,293.1499938964844,293.1499938964844,278.1499938964844,36131.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668447732925415,1.0,0.0,0.0,3.77854585647583,3.778571128845215,9.526704047857492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.5322265625,0.0,1681.9605712890625,1895.4371337890625,0.0,3093.2119140625,0.9341763257980348,1.0,0.0,3.0,1.0,0.0
18025800,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7761327028274536,0.4058272838592529,0.3706767857074737,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9019055366516112,0.6452585458755493,0.6146942973136902,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8704586625099182,0.5810831189155579,0.409173846244812,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8257004618644714,0.4908201694488525,0.4699919521808624,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6630114912986755,0.2500684559345245,1.1560451984405518,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.5938415527344,297.2037658691406,284.9476318359375,1.0,0.71327143907547,0.3676613271236419,0.3676613271236419,1.0,1.0,-3.627765417098999,1.0018868446350098,2.6258785724639893,0.1831239908933639,0.9292219877243042,0.9292219877243042,0.0,272.4218139648437,279.0,74590.515625,0.0,4411.23974609375,1.0,278.1499938964844,282.867919921875,299.5740966796875,304.4193725585937,293.1499938964844,293.1499938964844,278.1499938964844,36131.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668447732925415,1.0,0.0,0.0,3.77854585647583,3.778571128845215,9.526704047857492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.5322265625,0.0,1681.9605712890625,1895.4371337890625,0.0,3093.2119140625,0.9341763257980348,1.0,0.0,3.0,1.0,0.0
18025860,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7738409042358398,0.4053868949413299,0.3704009056091308,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8993123173713684,0.6448622345924377,0.6144522428512573,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8693943023681641,0.5835298895835876,0.410953551530838,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8237442374229431,0.4908663034439087,0.4701603353023529,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6612440347671509,0.250002771615982,1.1563206911087036,284.9472961425781,284.95001220703125,302.1129455566406,296.554931640625,298.5627136230469,297.20367431640625,284.9472961425781,1.0,0.7149908542633057,0.3669688701629638,0.3669688701629638,1.0,1.0,-3.629815340042114,1.000393033027649,2.629422187805176,0.1801439523696899,0.927228569984436,0.927228569984436,0.0,275.4601745605469,282.0,74507.65625,0.0,4435.69091796875,1.0,278.1499938964844,282.870361328125,299.5570678710937,304.3976745605469,293.1499938964844,293.1499938964844,278.1499938964844,36158.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673401474952698,1.0,0.0,0.0,3.772378206253052,3.772403478622437,9.495629456068856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.9306640625,0.0,1674.8548583984375,1895.4371337890625,0.0,3097.85888671875,0.9328091740608216,1.0,0.0,3.0,1.0,0.0
18025920,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7738409042358398,0.4053868949413299,0.3704009056091308,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8993123173713684,0.6448622345924377,0.6144522428512573,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8693943023681641,0.5835298895835876,0.410953551530838,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8237442374229431,0.4908663034439087,0.4701603353023529,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6612440347671509,0.250002771615982,1.1563206911087036,284.9472961425781,284.95001220703125,302.1129455566406,296.554931640625,298.5627136230469,297.20367431640625,284.9472961425781,1.0,0.7149908542633057,0.3669688701629638,0.3669688701629638,1.0,1.0,-3.629815340042114,1.000393033027649,2.629422187805176,0.1801439523696899,0.927228569984436,0.927228569984436,0.0,275.4601745605469,282.0,74507.65625,0.0,4435.69091796875,1.0,278.1499938964844,282.870361328125,299.5570678710937,304.3976745605469,293.1499938964844,293.1499938964844,278.1499938964844,36158.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673401474952698,1.0,0.0,0.0,3.772378206253052,3.772403478622437,9.495629456068856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.9306640625,0.0,1674.8548583984375,1895.4371337890625,0.0,3097.85888671875,0.9328091740608216,1.0,0.0,3.0,1.0,0.0
18025980,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7715741395950317,0.4049282670021057,0.3701092898845672,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8967332243919373,0.6444251537322998,0.6141729354858398,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8683497905731201,0.5859716534614563,0.4127305150032043,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8217957019805908,0.4908851385116577,0.470304012298584,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6595044732093811,0.249932125210762,1.1565760374069214,284.94696044921875,284.95001220703125,302.00103759765625,296.5343322753906,298.5290832519531,297.2034912109375,284.94696044921875,1.0,0.7166920900344849,0.3662763833999634,0.3662763833999634,1.0,1.0,-3.631743669509888,0.9988707304000854,2.632873058319092,0.1770040988922119,0.9250049591064452,0.9250049591064452,0.0,278.4994201660156,285.0,74410.7421875,0.0,4459.84228515625,1.0,278.1499938964844,282.8730773925781,299.5369567871094,304.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,36184.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867906391620636,1.0,0.0,0.0,3.765279769897461,3.7653050422668457,9.459927241550758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.1943359375,0.0,1666.67236328125,1895.4371337890625,0.0,3103.170654296875,0.9312325119972228,1.0,0.0,3.0,1.0,0.0
18026040,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7715741395950317,0.4049282670021057,0.3701092898845672,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8967332243919373,0.6444251537322998,0.6141729354858398,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8683497905731201,0.5859716534614563,0.4127305150032043,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8217957019805908,0.4908851385116577,0.470304012298584,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6595044732093811,0.249932125210762,1.1565760374069214,284.94696044921875,284.95001220703125,302.00103759765625,296.5343322753906,298.5290832519531,297.2034912109375,284.94696044921875,1.0,0.7166920900344849,0.3662763833999634,0.3662763833999634,1.0,1.0,-3.631743669509888,0.9988707304000854,2.632873058319092,0.1770040988922119,0.9250049591064452,0.9250049591064452,0.0,278.4994201660156,285.0,74410.7421875,0.0,4459.84228515625,1.0,278.1499938964844,282.8730773925781,299.5369567871094,304.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,36184.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867906391620636,1.0,0.0,0.0,3.765279769897461,3.7653050422668457,9.459927241550758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.1943359375,0.0,1666.67236328125,1895.4371337890625,0.0,3103.170654296875,0.9312325119972228,1.0,0.0,3.0,1.0,0.0
18026100,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.770455002784729,0.4046929180622101,0.3699579834938049,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8954548239707947,0.6441920399665833,0.6140198111534119,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8678398132324219,0.5871906280517578,0.4136176407337188,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8208280205726624,0.4908848106861114,0.4703667461872101,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6586491465568542,0.249895378947258,1.1566967964172363,284.9467468261719,284.95001220703125,301.94189453125,296.5228576660156,298.5113220214844,297.203369140625,284.9467468261719,1.0,0.7175361514091492,0.3659301400184631,0.3659301400184631,1.0,1.0,-3.632664203643799,0.9980916976928712,2.634572505950928,0.1754787564277649,0.9237948656082152,0.9237948656082152,0.0,280.0194091796875,285.0,74356.5078125,0.0,4471.80859375,1.0,278.1499938964844,282.8745422363281,299.52569580078125,304.3576354980469,293.1499938964844,293.1499938964844,278.1499938964844,36199.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682124018669128,1.0,0.0,0.0,3.761369466781616,3.761394500732422,9.440288408768538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.0615234375,0.0,1662.17333984375,1895.4371337890625,0.0,3106.041259765625,0.930363953113556,1.0,0.0,3.0,1.0,0.0
18026160,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7693482637405396,0.4044531583786011,0.3698022961616516,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8941866755485535,0.6439470052719116,0.6138551831245422,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8673413395881653,0.5884077548980713,0.4145033359527588,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8198667764663696,0.49087655544281,0.4704217612743377,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6578060984611511,0.2498577386140823,1.156812071800232,284.94659423828125,284.95001220703125,301.8807678222656,296.5106506347656,298.4930725097656,297.2032165527344,284.94659423828125,1.0,0.7183748483657837,0.365610271692276,0.365610271692276,1.0,1.0,-3.633548498153688,0.9973732233047484,2.6361753940582275,0.1741421967744827,0.9225522875785828,0.9225522875785828,0.0,281.5392150878906,288.0,74299.0625,0.0,4483.6796875,1.0,278.1499938964844,282.8760986328125,299.5135498046875,304.34210205078125,293.1499938964844,293.1499938964844,278.1499938964844,36212.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685219287872314,1.0,0.0,0.0,3.757205247879028,3.757230281829834,9.419397315468814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.1513671875,0.0,1657.376220703125,1895.4371337890625,0.0,3108.94482421875,0.929438292980194,1.0,0.0,3.0,1.0,0.0
18026220,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7672030329704285,0.4039596021175384,0.3694755136966705,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8917194604873657,0.6434218883514404,0.6134895086288452,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8664152026176453,0.5908384323120117,0.4162695705890655,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8179942965507507,0.4908375144004822,0.4705070853233337,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6561850905418396,0.2497826963663101,1.157025933265686,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.45513916015625,297.2027893066406,284.9463195800781,1.0,0.7200354337692261,0.3649705350399017,0.3649705350399017,1.0,1.0,-3.6352014541625977,0.9958504438400269,2.639350891113281,0.1726348996162414,0.919926643371582,0.919926643371582,0.0,284.5791015625,291.0,74172.515625,0.0,4507.12060546875,1.0,278.1499938964844,282.87945556640625,299.48699951171875,304.3078308105469,293.1499938964844,293.1499938964844,278.1499938964844,36236.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691650629043579,1.0,0.0,0.0,3.748136281967163,3.7481613159179688,9.373980560667404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.873046875,0.0,1646.93017578125,1895.4371337890625,0.0,3114.978271484375,0.9274198412895204,1.0,0.0,3.0,1.0,0.0
18026280,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7672030329704285,0.4039596021175384,0.3694755136966705,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8917194604873657,0.6434218883514404,0.6134895086288452,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8664152026176453,0.5908384323120117,0.4162695705890655,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8179942965507507,0.4908375144004822,0.4705070853233337,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6561850905418396,0.2497826963663101,1.157025933265686,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.45513916015625,297.2027893066406,284.9463195800781,1.0,0.7200354337692261,0.3649705350399017,0.3649705350399017,1.0,1.0,-3.6352014541625977,0.9958504438400269,2.639350891113281,0.1726348996162414,0.919926643371582,0.919926643371582,0.0,284.5791015625,291.0,74172.515625,0.0,4507.12060546875,1.0,278.1499938964844,282.87945556640625,299.48699951171875,304.3078308105469,293.1499938964844,293.1499938964844,278.1499938964844,36236.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691650629043579,1.0,0.0,0.0,3.748136281967163,3.7481613159179688,9.373980560667404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.873046875,0.0,1646.93017578125,1895.4371337890625,0.0,3114.978271484375,0.9274198412895204,1.0,0.0,3.0,1.0,0.0
18026340,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7651154398918152,0.4034488499164581,0.3691319823265075,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8893056511878967,0.6428529620170593,0.6130819320678711,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8655434250831604,0.5932605862617493,0.4180291295051574,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8161536455154419,0.4907691776752472,0.4705639183521271,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6546197533607483,0.2497045546770095,1.1572206020355225,284.9460144042969,284.95001220703125,301.619384765625,296.4545593261719,298.4154968261719,297.2022399902344,284.9460144042969,1.0,0.7216765284538269,0.3643307983875274,0.3643307983875274,1.0,1.0,-3.636719942092896,0.9942456483840942,2.642474174499512,0.1718772053718567,0.917108952999115,0.917108952999115,0.0,287.6199645996094,294.0,74031.609375,0.0,4530.21630859375,1.0,278.1499938964844,282.88299560546875,299.457763671875,304.2699279785156,293.1499938964844,293.1499938964844,278.1499938964844,36260.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698642253875732,1.0,0.0,0.0,3.738194704055786,3.7382194995880127,9.324318739345472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.5908203125,0.0,1635.5174560546875,1895.4371337890625,0.0,3121.536865234375,0.9252061247825624,1.0,0.0,3.0,1.0,0.0
18026400,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7651154398918152,0.4034488499164581,0.3691319823265075,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8893056511878967,0.6428529620170593,0.6130819320678711,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8655434250831604,0.5932605862617493,0.4180291295051574,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8161536455154419,0.4907691776752472,0.4705639183521271,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6546197533607483,0.2497045546770095,1.1572206020355225,284.9460144042969,284.95001220703125,301.619384765625,296.4545593261719,298.4154968261719,297.2022399902344,284.9460144042969,1.0,0.7216765284538269,0.3643307983875274,0.3643307983875274,1.0,1.0,-3.636719942092896,0.9942456483840942,2.642474174499512,0.1718772053718567,0.917108952999115,0.917108952999115,0.0,287.6199645996094,294.0,74031.609375,0.0,4530.21630859375,1.0,278.1499938964844,282.88299560546875,299.457763671875,304.2699279785156,293.1499938964844,293.1499938964844,278.1499938964844,36260.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698642253875732,1.0,0.0,0.0,3.738194704055786,3.7382194995880127,9.324318739345472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.5908203125,0.0,1635.5174560546875,1895.4371337890625,0.0,3121.536865234375,0.9252061247825624,1.0,0.0,3.0,1.0,0.0
18026460,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7630593180656433,0.4029209315776825,0.3687730431556701,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8869128823280334,0.6422377824783325,0.6126316785812378,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8646947145462036,0.5956714153289795,0.4197812974452972,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8143144845962524,0.4906689822673797,0.4705914556980133,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.653085470199585,0.249620720744133,1.1573927402496338,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3744812011719,297.20147705078125,284.9457702636719,1.0,0.723297655582428,0.3636929094791412,0.3636929094791412,1.0,1.0,-3.638097763061523,0.9925919771194458,2.645505666732788,0.1712645590305328,0.914152204990387,0.914152204990387,0.0,290.6624450683594,297.0,73877.8828125,0.0,4552.95068359375,1.0,278.1499938964844,282.88677978515625,299.4259948730469,304.2285461425781,293.1499938964844,293.1499938964844,278.1499938964844,36283.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706161379814148,1.0,0.0,0.0,3.727438449859619,3.7274632453918457,9.270736995858896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.626953125,0.0,1623.2093505859375,1895.4371337890625,0.0,3128.590576171875,0.922809600830078,1.0,0.0,3.0,1.0,0.0
18026520,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7630593180656433,0.4029209315776825,0.3687730431556701,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8869128823280334,0.6422377824783325,0.6126316785812378,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8646947145462036,0.5956714153289795,0.4197812974452972,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8143144845962524,0.4906689822673797,0.4705914556980133,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.653085470199585,0.249620720744133,1.1573927402496338,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3744812011719,297.20147705078125,284.9457702636719,1.0,0.723297655582428,0.3636929094791412,0.3636929094791412,1.0,1.0,-3.638097763061523,0.9925919771194458,2.645505666732788,0.1712645590305328,0.914152204990387,0.914152204990387,0.0,290.6624450683594,297.0,73877.8828125,0.0,4552.95068359375,1.0,278.1499938964844,282.88677978515625,299.4259948730469,304.2285461425781,293.1499938964844,293.1499938964844,278.1499938964844,36283.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706161379814148,1.0,0.0,0.0,3.727438449859619,3.7274632453918457,9.270736995858896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.626953125,0.0,1623.2093505859375,1895.4371337890625,0.0,3128.590576171875,0.922809600830078,1.0,0.0,3.0,1.0,0.0
