time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026580,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7609675526618958,0.4023682177066803,0.3683968186378479,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8844568729400635,0.6415584683418274,0.6121271252632141,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8637924194335938,0.5980618596076965,0.4215236008167267,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8124005794525146,0.4905231893062591,0.4705817401409149,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6515234112739563,0.2495241165161132,1.1575335264205933,284.9455871582031,284.95001220703125,301.33721923828125,296.3877868652344,298.33221435546875,297.2004699707031,284.9455871582031,1.0,0.7248932123184204,0.3630549907684326,0.3630549907684326,1.0,1.0,-3.639292001724243,0.9909501671791076,2.648341655731201,0.169124960899353,0.9110909104347228,0.9110909104347228,0.0,293.7042236328125,300.0,73710.8671875,0.0,4575.18798828125,1.0,278.1499938964844,282.89080810546875,299.3912353515625,304.1831970214844,293.1499938964844,293.1499938964844,278.1499938964844,36302.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713609576225281,1.0,0.0,0.0,3.715828895568848,3.715853691101074,9.213077305503248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.814453125,0.0,1609.9521484375,1895.4371337890625,0.0,3135.57666015625,0.9202218651771544,1.0,0.0,3.0,1.0,0.0
18026640,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7609675526618958,0.4023682177066803,0.3683968186378479,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8844568729400635,0.6415584683418274,0.6121271252632141,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8637924194335938,0.5980618596076965,0.4215236008167267,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8124005794525146,0.4905231893062591,0.4705817401409149,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6515234112739563,0.2495241165161132,1.1575335264205933,284.9455871582031,284.95001220703125,301.33721923828125,296.3877868652344,298.33221435546875,297.2004699707031,284.9455871582031,1.0,0.7248932123184204,0.3630549907684326,0.3630549907684326,1.0,1.0,-3.639292001724243,0.9909501671791076,2.648341655731201,0.169124960899353,0.9110909104347228,0.9110909104347228,0.0,293.7042236328125,300.0,73710.8671875,0.0,4575.18798828125,1.0,278.1499938964844,282.89080810546875,299.3912353515625,304.1831970214844,293.1499938964844,293.1499938964844,278.1499938964844,36302.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713609576225281,1.0,0.0,0.0,3.715828895568848,3.715853691101074,9.213077305503248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.814453125,0.0,1609.9521484375,1895.4371337890625,0.0,3135.57666015625,0.9202218651771544,1.0,0.0,3.0,1.0,0.0
18026700,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7599195241928101,0.4020863175392151,0.3682048618793487,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8832209706306458,0.6412054896354675,0.6118635535240173,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8633326888084412,0.5992531180381775,0.422392725944519,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8114269375801086,0.4904408454895019,0.4705691337585449,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6507409811019897,0.2494733482599258,1.1575974225997925,284.9455261230469,284.95001220703125,301.264404296875,296.36962890625,298.3109130859375,297.1999206542969,284.9455261230469,1.0,0.7256853580474854,0.3627360463142395,0.3627360463142395,1.0,1.0,-3.639849901199341,0.9901326298713684,2.649717330932617,0.1677012741565704,0.9095518589019777,0.9095518589019777,0.0,295.2263488769531,300.0,73625.1328125,0.0,4586.2119140625,1.0,278.1499938964844,282.89288330078125,299.37335205078125,304.1597900390625,293.1499938964844,293.1499938964844,278.1499938964844,36311.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717742562294006,1.0,0.0,0.0,3.709876537322998,3.7099013328552246,9.183584097627318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.9560546875,0.0,1603.17822265625,1895.4371337890625,0.0,3139.45361328125,0.9188937544822692,1.0,0.0,3.0,1.0,0.0
18026760,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7588636875152588,0.4017954468727112,0.3680064976215362,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8819721341133118,0.6408364772796631,0.6115860342979431,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8628620505332947,0.6004393100738525,0.4232592582702636,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8104349374771118,0.4903473258018493,0.4705471098423004,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6499539613723755,0.2494199424982071,1.1576550006866455,284.94549560546875,284.95001220703125,301.1909484863281,296.3509216308594,298.2894592285156,297.19940185546875,284.94549560546875,1.0,0.7264708280563354,0.3624307811260223,0.3624307811260223,1.0,1.0,-3.640361070632935,0.9893571138381958,2.6510040760040283,0.1659649461507797,0.9080092310905457,0.9080092310905457,0.0,296.74755859375,303.0,73537.0859375,0.0,4597.1025390625,1.0,278.1499938964844,282.89501953125,299.3547058105469,304.135498046875,293.1499938964844,293.1499938964844,278.1499938964844,36318.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721809983253479,1.0,0.0,0.0,3.703776597976685,3.703801155090332,9.153408768725058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.560546875,0.0,1596.2435302734375,1895.4371337890625,0.0,3143.268798828125,0.917532742023468,1.0,0.0,3.0,1.0,0.0
18026820,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7567781805992126,0.4011908173561096,0.3675892651081085,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8795002698898315,0.6400636434555054,0.6109965443611145,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8619462847709656,0.6028040051460266,0.4249855875968933,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8084493279457092,0.4901376366615295,0.4704797565937042,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6484100818634033,0.2493118345737457,1.1577539443969729,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.246337890625,297.19842529296875,284.9454040527344,1.0,0.728024959564209,0.3618202209472656,0.3618202209472656,1.0,1.0,-3.64126205444336,0.987756848335266,2.653505086898804,0.1627811044454574,0.9048973321914672,0.9048973321914672,0.0,299.790771484375,306.0,73354.9296875,0.0,4618.55810546875,1.0,278.1499938964844,282.8993225097656,299.3158874511719,304.0848999023437,293.1499938964844,293.1499938964844,278.1499938964844,36331.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730142116546631,1.0,0.0,0.0,3.691237688064575,3.691262006759644,9.091536412597634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.5068359375,0.0,1582.0382080078125,1895.4371337890625,0.0,3151.083251953125,0.9147339463233948,1.0,0.0,3.0,1.0,0.0
18026880,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7567781805992126,0.4011908173561096,0.3675892651081085,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8795002698898315,0.6400636434555054,0.6109965443611145,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8619462847709656,0.6028040051460266,0.4249855875968933,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8084493279457092,0.4901376366615295,0.4704797565937042,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6484100818634033,0.2493118345737457,1.1577539443969729,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.246337890625,297.19842529296875,284.9454040527344,1.0,0.728024959564209,0.3618202209472656,0.3618202209472656,1.0,1.0,-3.64126205444336,0.987756848335266,2.653505086898804,0.1627811044454574,0.9048973321914672,0.9048973321914672,0.0,299.790771484375,306.0,73354.9296875,0.0,4618.55810546875,1.0,278.1499938964844,282.8993225097656,299.3158874511719,304.0848999023437,293.1499938964844,293.1499938964844,278.1499938964844,36331.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730142116546631,1.0,0.0,0.0,3.691237688064575,3.691262006759644,9.091536412597634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.5068359375,0.0,1582.0382080078125,1895.4371337890625,0.0,3151.083251953125,0.9147339463233948,1.0,0.0,3.0,1.0,0.0
18026940,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7547303438186646,0.4005535840988159,0.3671435713768005,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8770709037780762,0.6392496228218079,0.6103672385215759,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8610696196556091,0.605158269405365,0.4267038702964782,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8064654469490051,0.4899008274078369,0.4703858196735382,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6469103097915649,0.2492016851902008,1.1578381061553955,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.2032165527344,297.1976013183594,284.9453430175781,1.0,0.7295592427253723,0.3612096905708313,0.3612096905708313,1.0,1.0,-3.642022371292114,0.9860858917236328,2.655936479568481,0.1600909382104873,0.9017589688301086,0.9017589688301086,0.0,302.83453369140625,309.0,73165.703125,0.0,4639.63427734375,1.0,278.1499938964844,282.9036865234375,299.2753601074219,304.0321044921875,293.1499938964844,293.1499938964844,278.1499938964844,36342.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738815188407898,1.0,0.0,0.0,3.6783323287963854,3.678356647491455,9.02807585134724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.0380859375,0.0,1567.499267578125,1895.4371337890625,0.0,3159.217529296875,0.9118533730506896,1.0,0.0,3.0,1.0,0.0
18027000,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7547303438186646,0.4005535840988159,0.3671435713768005,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8770709037780762,0.6392496228218079,0.6103672385215759,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8610696196556091,0.605158269405365,0.4267038702964782,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8064654469490051,0.4899008274078369,0.4703858196735382,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6469103097915649,0.2492016851902008,1.1578381061553955,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.2032165527344,297.1976013183594,284.9453430175781,1.0,0.7295592427253723,0.3612096905708313,0.3612096905708313,1.0,1.0,-3.642022371292114,0.9860858917236328,2.655936479568481,0.1600909382104873,0.9017589688301086,0.9017589688301086,0.0,302.83453369140625,309.0,73165.703125,0.0,4639.63427734375,1.0,278.1499938964844,282.9036865234375,299.2753601074219,304.0321044921875,293.1499938964844,293.1499938964844,278.1499938964844,36342.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738815188407898,1.0,0.0,0.0,3.6783323287963854,3.678356647491455,9.02807585134724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.0380859375,0.0,1567.499267578125,1895.4371337890625,0.0,3159.217529296875,0.9118533730506896,1.0,0.0,3.0,1.0,0.0
18027060,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7527454495429993,0.39988973736763,0.3666699826717376,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8747157454490662,0.6383990049362183,0.6096997261047363,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8602612614631653,0.6075050830841064,0.428413987159729,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8045142292976379,0.4896409213542938,0.470266193151474,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6454759240150452,0.2490924298763275,1.157907485961914,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1602478027344,297.1968994140625,284.9453125,1.0,0.7310745716094971,0.3606180846691131,0.3606180846691131,1.0,1.0,-3.642647504806519,0.984369456768036,2.658277988433838,0.158706322312355,0.898611307144165,0.898611307144165,0.0,305.87957763671875,312.0,72970.609375,0.0,4660.34619140625,1.0,278.1499938964844,282.9080810546875,299.23345947265625,303.9774169921875,293.1499938964844,293.1499938964844,278.45001220703125,36352.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747740983963013,1.0,0.0,0.0,3.665127277374268,3.665151596069336,8.963372124526359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.8388671875,0.0,1552.7098388671875,1895.4371337890625,0.0,3167.588134765625,0.9089053273200988,1.0,0.0,3.0,1.0,0.0
18027120,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7527454495429993,0.39988973736763,0.3666699826717376,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8747157454490662,0.6383990049362183,0.6096997261047363,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8602612614631653,0.6075050830841064,0.428413987159729,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8045142292976379,0.4896409213542938,0.470266193151474,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6454759240150452,0.2490924298763275,1.157907485961914,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1602478027344,297.1968994140625,284.9453125,1.0,0.7310745716094971,0.3606180846691131,0.3606180846691131,1.0,1.0,-3.642647504806519,0.984369456768036,2.658277988433838,0.158706322312355,0.898611307144165,0.898611307144165,0.0,305.87957763671875,312.0,72970.609375,0.0,4660.34619140625,1.0,278.1499938964844,282.9080810546875,299.23345947265625,303.9774169921875,293.1499938964844,293.1499938964844,278.45001220703125,36352.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747740983963013,1.0,0.0,0.0,3.665127277374268,3.665151596069336,8.963372124526359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.8388671875,0.0,1552.7098388671875,1895.4371337890625,0.0,3167.588134765625,0.9089053273200988,1.0,0.0,3.0,1.0,0.0
18027180,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7518226504325867,0.3998382687568664,0.366508811712265,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8735957145690918,0.6382631063461304,0.6094396710395813,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8600044250488281,0.6091901659965515,0.4294691085815429,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8036012053489685,0.4897643625736236,0.4702881872653961,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6448174715042114,0.2491841912269592,1.1581783294677734,285.0434875488281,284.95001220703125,300.66094970703125,296.2049560546875,298.1385803222656,297.1994934082031,285.0424194335937,1.0,0.7319611310958862,0.3602868020534515,0.3602868020534515,1.0,1.0,-3.6437580585479736,0.9836390018463136,2.66011905670166,0.1582015603780746,0.9830334186553956,0.9830334186553956,0.0,307.44500732421875,312.0,72180.1953125,0.0,4673.22021484375,1.0,278.4114990234375,283.0267944335937,299.1822509765625,303.7838439941406,293.1499938964844,293.1499938964844,278.45001220703125,32895.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706982135772705,1.0,0.0,0.0,3.736715793609619,3.736740112304688,9.316942168879904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.232421875,0.0,1608.0242919921875,1895.4371337890625,0.0,3129.3603515625,0.9235031604766846,1.0,0.0,3.0,1.0,0.0
18027240,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7513552308082581,0.3997898995876312,0.3665537536144256,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8729875683784485,0.6381639242172241,0.6094346046447754,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8600676655769348,0.6104971170425415,0.4304489493370056,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8031401634216309,0.4898788630962372,0.4704664647579193,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.644508957862854,0.2492894232273101,1.1588549613952637,285.0170288085937,284.95001220703125,300.5959777832031,296.185791015625,298.1218566894531,297.20172119140625,285.0148620605469,1.0,0.7327455282211304,0.360026478767395,0.360026478767395,1.0,1.0,-3.646015167236328,0.983480989933014,2.66253399848938,0.1583499759435653,0.9891343712806702,0.9891343712806702,0.0,308.5136413574219,315.0,72364.78125,0.0,4686.2236328125,1.0,278.4432678222656,283.0054626464844,299.1794128417969,303.8367614746094,293.1499938964844,293.1499938964844,278.1499938964844,32934.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709900379180908,1.0,0.0,0.0,3.793731689453125,3.793756484985352,9.60343186307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.0751953125,0.0,1675.19091796875,1895.4371337890625,0.0,3132.09765625,0.9352430701255798,1.0,0.0,3.0,1.0,0.0
18027300,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7504351139068604,0.3991774916648865,0.366354763507843,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8718928098678589,0.6374572515487671,0.6091601252555847,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8597246408462524,0.6113502979278564,0.4313374757766723,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8022425770759583,0.4895462989807129,0.470469981431961,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.643891453742981,0.2491634488105774,1.1592271327972412,284.87615966796875,284.95001220703125,300.5226745605469,296.1637878417969,298.099365234375,297.1993713378906,284.8736572265625,1.0,0.7335833311080933,0.3597306907176971,0.3597306907176971,1.0,1.0,-3.646977663040161,0.9827902913093568,2.66418719291687,0.1584887504577636,0.893958568572998,0.893958568572998,0.0,310.0821228027344,315.0,73357.234375,0.0,4698.69921875,1.0,278.1944885253906,282.8492431640625,299.2015380859375,304.0458984375,293.1499938964844,293.1499938964844,278.1499938964844,36882.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772470355033875,1.0,0.0,0.0,3.771987915039064,3.7720131874084473,9.493663810644648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.0693359375,0.0,1679.988525390625,1895.4371337890625,0.0,3190.775634765625,0.931293487548828,1.0,0.0,3.0,1.0,0.0
18027360,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7489349842071533,0.3984102606773376,0.3657467365264892,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8701850771903992,0.636540412902832,0.608406126499176,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8587775230407715,0.6120524406433105,0.4318732023239136,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8007620573043823,0.4890310764312744,0.4700942039489746,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.642822265625,0.2489033192396164,1.1585994958877563,284.89508056640625,284.95001220703125,300.45001220703125,296.1416320800781,298.0757751464844,297.1954040527344,284.8963623046875,1.0,0.7342364192008972,0.3593996465206146,0.3593996465206146,1.0,1.0,-3.64478063583374,0.9810224771499634,2.6637582778930664,0.1577417701482772,0.8840595483779907,0.8840595483779907,0.0,312.0712280273437,318.0,72967.09375,0.0,4704.90283203125,1.0,278.1567687988281,282.8695373535156,299.1661071777344,303.94647216796875,293.1499938964844,293.1499938964844,278.45001220703125,38389.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792316317558289,1.0,0.0,0.0,3.6989262104034415,3.698951005935669,9.129450404543604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.140625,0.0,1606.404296875,1895.4371337890625,0.0,3209.379150390625,0.9180363416671752,1.0,0.0,3.0,1.0,0.0
18027420,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7471032738685608,0.3980793356895447,0.3652934730052948,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8679558038711548,0.6359529495239258,0.6076732873916626,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8581127524375916,0.6148247718811035,0.4336427748203277,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7988912463188171,0.488976240158081,0.4699185490608215,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6414727568626404,0.2489102035760879,1.1585153341293335,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.0378112792969,297.1986389160156,284.9903259277344,1.0,0.735660970211029,0.3587375283241272,0.3587375283241272,1.0,1.0,-3.6451575756073,0.9790668487548828,2.666090965270996,0.1546650975942611,0.9667322635650636,0.9667322635650636,0.0,314.9516906738281,321.0,72094.7890625,0.0,4723.9326171875,1.0,278.4435119628906,282.99078369140625,299.0880432128906,303.7344665527344,293.1499938964844,293.1499938964844,278.1499938964844,33990.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743220567703247,1.0,0.0,0.0,3.790515899658203,3.790540933609009,9.587159865986903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.2998046875,0.0,1679.5782470703125,1895.4371337890625,0.0,3163.34912109375,0.935238778591156,1.0,0.0,3.0,1.0,0.0
18027480,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7471032738685608,0.3980793356895447,0.3652934730052948,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8679558038711548,0.6359529495239258,0.6076732873916626,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8581127524375916,0.6148247718811035,0.4336427748203277,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7988912463188171,0.488976240158081,0.4699185490608215,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6414727568626404,0.2489102035760879,1.1585153341293335,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.0378112792969,297.1986389160156,284.9903259277344,1.0,0.735660970211029,0.3587375283241272,0.3587375283241272,1.0,1.0,-3.6451575756073,0.9790668487548828,2.666090965270996,0.1546650975942611,0.9667322635650636,0.9667322635650636,0.0,314.9516906738281,321.0,72094.7890625,0.0,4723.9326171875,1.0,278.4435119628906,282.99078369140625,299.0880432128906,303.7344665527344,293.1499938964844,293.1499938964844,278.1499938964844,33990.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743220567703247,1.0,0.0,0.0,3.790515899658203,3.790540933609009,9.587159865986903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.2998046875,0.0,1679.5782470703125,1895.4371337890625,0.0,3163.34912109375,0.935238778591156,1.0,0.0,3.0,1.0,0.0
18027540,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7447617053985596,0.3967860341072082,0.3645066916942596,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8651964068412781,0.6343480944633484,0.6065891981124878,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8568712472915649,0.6164810657501221,0.4350925385951996,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7965213656425476,0.4881384372711181,0.4694945812225342,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.639797031879425,0.2485197633504867,1.1580491065979004,284.8973693847656,284.95001220703125,300.1687927246094,296.0524597167969,297.9949035644531,297.1934814453125,284.8985290527344,1.0,0.7370246648788452,0.3580754399299621,0.3580754399299621,1.0,1.0,-3.643584728240967,0.9765462279319764,2.6670384407043457,0.1503630578517913,0.8733843564987183,0.8733843564987183,0.0,318.3155517578125,324.0,72499.4375,0.0,4740.43798828125,1.0,278.1568298339844,282.8807067871094,299.07147216796875,303.820068359375,293.1499938964844,293.1499938964844,278.45001220703125,38867.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813604712486267,1.0,0.0,0.0,3.666757345199585,3.666782140731812,8.971346687758341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.78515625,0.0,1573.4462890625,1895.4371337890625,0.0,3229.3291015625,0.9113779067993164,1.0,0.0,3.0,1.0,0.0
18027600,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7447617053985596,0.3967860341072082,0.3645066916942596,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8651964068412781,0.6343480944633484,0.6065891981124878,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8568712472915649,0.6164810657501221,0.4350925385951996,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7965213656425476,0.4881384372711181,0.4694945812225342,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.639797031879425,0.2485197633504867,1.1580491065979004,284.8973693847656,284.95001220703125,300.1687927246094,296.0524597167969,297.9949035644531,297.1934814453125,284.8985290527344,1.0,0.7370246648788452,0.3580754399299621,0.3580754399299621,1.0,1.0,-3.643584728240967,0.9765462279319764,2.6670384407043457,0.1503630578517913,0.8733843564987183,0.8733843564987183,0.0,318.3155517578125,324.0,72499.4375,0.0,4740.43798828125,1.0,278.1568298339844,282.8807067871094,299.07147216796875,303.820068359375,293.1499938964844,293.1499938964844,278.45001220703125,38867.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813604712486267,1.0,0.0,0.0,3.666757345199585,3.666782140731812,8.971346687758341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.78515625,0.0,1573.4462890625,1895.4371337890625,0.0,3229.3291015625,0.9113779067993164,1.0,0.0,3.0,1.0,0.0
18027660,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7431284189224243,0.3965223133563995,0.364136129617691,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8631637096405029,0.6337910294532776,0.6059054136276245,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8563891649246216,0.6193339824676514,0.4369373321533203,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7948210835456848,0.4881217777729034,0.4693661034107208,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6386028528213501,0.2485748380422592,1.1581612825393677,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.9607238769531,297.1974792480469,284.9913330078125,1.0,0.7384272217750549,0.3575413525104522,0.3575413525104522,1.0,1.0,-3.6445019245147705,0.975196123123169,2.6693058013916016,0.1468217968940735,0.9561194777488708,0.9561194777488708,0.0,321.0147705078125,327.0,71655.9375,0.0,4759.86376953125,1.0,278.4432678222656,283.00030517578125,298.9965515136719,303.612060546875,293.1499938964844,293.1499938964844,278.1499938964844,34039.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759187459945679,1.0,0.0,0.0,3.759263753890991,3.759288311004639,9.429721217202314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.42578125,0.0,1643.0517578125,1895.4371337890625,0.0,3178.322021484375,0.9282288551330566,1.0,0.0,3.0,1.0,0.0
18027720,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7431284189224243,0.3965223133563995,0.364136129617691,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8631637096405029,0.6337910294532776,0.6059054136276245,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8563891649246216,0.6193339824676514,0.4369373321533203,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7948210835456848,0.4881217777729034,0.4693661034107208,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6386028528213501,0.2485748380422592,1.1581612825393677,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.9607238769531,297.1974792480469,284.9913330078125,1.0,0.7384272217750549,0.3575413525104522,0.3575413525104522,1.0,1.0,-3.6445019245147705,0.975196123123169,2.6693058013916016,0.1468217968940735,0.9561194777488708,0.9561194777488708,0.0,321.0147705078125,327.0,71655.9375,0.0,4759.86376953125,1.0,278.4432678222656,283.00030517578125,298.9965515136719,303.612060546875,293.1499938964844,293.1499938964844,278.1499938964844,34039.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759187459945679,1.0,0.0,0.0,3.759263753890991,3.759288311004639,9.429721217202314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.42578125,0.0,1643.0517578125,1895.4371337890625,0.0,3178.322021484375,0.9282288551330566,1.0,0.0,3.0,1.0,0.0
18027780,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7409770488739014,0.3952648043632507,0.3633714914321899,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8606100678443909,0.6321821212768555,0.6048080325126648,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8553290963172913,0.6210243105888367,0.4384043514728546,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7926298379898071,0.4872974455356598,0.4689454734325409,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6371001601219177,0.2482296973466873,1.1578495502471924,284.90234375,284.95001220703125,299.9088134765625,295.9647827148437,297.9217834472656,297.1927185058594,284.9032897949219,1.0,0.739788293838501,0.3570072650909424,0.3570072650909424,1.0,1.0,-3.643154621124268,0.9730654358863832,2.6700892448425293,0.1448854058980941,0.8679794073104858,0.8679794073104858,0.0,324.322998046875,330.0,72057.7578125,0.0,4776.63916015625,1.0,278.1570739746094,282.893310546875,298.98291015625,303.70037841796875,293.1499938964844,293.1499938964844,278.45001220703125,38791.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828076720237732,1.0,0.0,0.0,3.635203361511232,3.635227680206299,8.817606271804834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.2080078125,0.0,1537.5711669921875,1895.4371337890625,0.0,3242.88720703125,0.904331386089325,1.0,0.0,3.0,1.0,0.0
18027840,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7409770488739014,0.3952648043632507,0.3633714914321899,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8606100678443909,0.6321821212768555,0.6048080325126648,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8553290963172913,0.6210243105888367,0.4384043514728546,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7926298379898071,0.4872974455356598,0.4689454734325409,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6371001601219177,0.2482296973466873,1.1578495502471924,284.90234375,284.95001220703125,299.9088134765625,295.9647827148437,297.9217834472656,297.1927185058594,284.9032897949219,1.0,0.739788293838501,0.3570072650909424,0.3570072650909424,1.0,1.0,-3.643154621124268,0.9730654358863832,2.6700892448425293,0.1448854058980941,0.8679794073104858,0.8679794073104858,0.0,324.322998046875,330.0,72057.7578125,0.0,4776.63916015625,1.0,278.1570739746094,282.893310546875,298.98291015625,303.70037841796875,293.1499938964844,293.1499938964844,278.45001220703125,38791.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828076720237732,1.0,0.0,0.0,3.635203361511232,3.635227680206299,8.817606271804834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.2080078125,0.0,1537.5711669921875,1895.4371337890625,0.0,3242.88720703125,0.904331386089325,1.0,0.0,3.0,1.0,0.0
18027900,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7400215864181519,0.3950813412666321,0.363027274608612,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8594538569450378,0.6318143606185913,0.6042657494544983,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8549382090568542,0.6224022507667542,0.4391858875751495,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7916389107704163,0.487219899892807,0.4687292277812958,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6364105343818665,0.2482230812311172,1.157576322555542,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9058837890625,297.1941223144531,285.0106201171875,1.0,0.740424394607544,0.3567402064800262,0.3567402064800262,1.0,1.0,-3.642433404922485,0.9719614386558532,2.670471906661988,0.1444277614355087,0.9431207180023192,0.9431207180023192,0.0,325.8394775390625,330.0,71162.53125,0.0,4784.044921875,1.0,278.4012451171875,283.0194396972656,298.919921875,303.4604187011719,293.1499938964844,293.1499938964844,278.45001220703125,34415.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781063556671143,1.0,0.0,0.0,3.679084062576294,3.679108142852783,9.031766694533871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.96875,0.0,1553.819091796875,1895.4371337890625,0.0,3198.831298828125,0.9121354222297668,1.0,0.0,3.0,1.0,0.0
18027960,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.739484429359436,0.3949813544750213,0.3629909753799438,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8587328791618347,0.6315562129020691,0.604070246219635,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8549856543540955,0.6238572597503662,0.4402408301830292,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7910683751106262,0.4872433245182037,0.4687892198562622,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6360440254211426,0.2483015209436416,1.158047795295715,284.9930725097656,284.95001220703125,299.7894592285156,295.922607421875,297.8912658691406,297.19647216796875,284.9918212890625,1.0,0.741187572479248,0.3564707040786743,0.3564707040786743,1.0,1.0,-3.6440627574920654,0.9715756177902222,2.6724870204925537,0.1443778872489929,0.9490692615509032,0.9490692615509032,0.0,327.0311584472656,333.0,71253.4140625,0.0,4796.0986328125,1.0,278.44317626953125,283.0083312988281,298.9102478027344,303.497314453125,293.1499938964844,293.1499938964844,278.1499938964844,33948.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772727251052856,1.0,0.0,0.0,3.731634616851807,3.731659173965454,9.291622404816736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.634765625,0.0,1610.206298828125,1895.4371337890625,0.0,3191.0166015625,0.9219729900360109,1.0,0.0,3.0,1.0,0.0
18028020,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7374280095100403,0.3937088251113891,0.3622061908245086,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8562803864479065,0.6298788189888,0.6029011607170105,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8540086150169373,0.6255226731300354,0.4416861832141876,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7889577746391296,0.4863752722740173,0.4683224260807037,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6346291899681091,0.2479583621025085,1.157738208770752,284.9046630859375,284.95001220703125,299.6785583496094,295.88214111328125,297.8565673828125,297.1914978027344,284.9054870605469,1.0,0.7425301671028137,0.3559316992759704,0.3559316992759704,1.0,1.0,-3.6425299644470215,0.969289004802704,2.673240900039673,0.1441852748394012,0.8632907271385193,0.8632907271385193,0.0,330.3578491210937,336.0,71649.921875,0.0,4812.44384765625,1.0,278.1572570800781,282.90252685546875,298.8998107910156,303.5886535644531,293.1499938964844,293.1499938964844,278.45001220703125,38724.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840917944908142,1.0,0.0,0.0,3.607977151870728,3.608001470565796,8.686021146786516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.498046875,0.0,1507.06591796875,1895.4371337890625,0.0,3254.9140625,0.8982399702072144,1.0,0.0,3.0,1.0,0.0
18028080,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7374280095100403,0.3937088251113891,0.3622061908245086,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8562803864479065,0.6298788189888,0.6029011607170105,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8540086150169373,0.6255226731300354,0.4416861832141876,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7889577746391296,0.4863752722740173,0.4683224260807037,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6346291899681091,0.2479583621025085,1.157738208770752,284.9046630859375,284.95001220703125,299.6785583496094,295.88214111328125,297.8565673828125,297.1914978027344,284.9054870605469,1.0,0.7425301671028137,0.3559316992759704,0.3559316992759704,1.0,1.0,-3.6425299644470215,0.969289004802704,2.673240900039673,0.1441852748394012,0.8632907271385193,0.8632907271385193,0.0,330.3578491210937,336.0,71649.921875,0.0,4812.44384765625,1.0,278.1572570800781,282.90252685546875,298.8998107910156,303.5886535644531,293.1499938964844,293.1499938964844,278.45001220703125,38724.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840917944908142,1.0,0.0,0.0,3.607977151870728,3.608001470565796,8.686021146786516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.498046875,0.0,1507.06591796875,1895.4371337890625,0.0,3254.9140625,0.8982399702072144,1.0,0.0,3.0,1.0,0.0
18028140,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7359545826911926,0.3933831453323364,0.3618039488792419,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8544161319732666,0.6291597485542297,0.602092981338501,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8536665439605713,0.6283121705055237,0.4435049593448639,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7873971462249756,0.4862572848796844,0.4681196212768554,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6335929036140442,0.2480149418115615,1.157908916473389,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,297.8307189941406,297.1947631835937,284.9917907714844,1.0,0.7439044713973999,0.3553926944732666,0.3553926944732666,1.0,1.0,-3.6432173252105713,0.967722475528717,2.67549467086792,0.1436020582914352,0.9426938891410828,0.9426938891410828,0.0,333.0820007324219,339.0,70872.609375,0.0,4831.37841796875,1.0,278.4420471191406,283.0148010253906,298.8314514160156,303.3915405273437,293.1499938964844,293.1499938964844,278.1499938964844,33971.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784525394439697,1.0,0.0,0.0,3.705065250396729,3.7050893306732178,9.159779210676788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.474609375,0.0,1579.8927001953125,1895.4371337890625,0.0,3202.076416015625,0.9162481427192688,1.0,0.0,3.0,1.0,0.0
18028200,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7359545826911926,0.3933831453323364,0.3618039488792419,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8544161319732666,0.6291597485542297,0.602092981338501,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8536665439605713,0.6283121705055237,0.4435049593448639,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7873971462249756,0.4862572848796844,0.4681196212768554,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6335929036140442,0.2480149418115615,1.157908916473389,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,297.8307189941406,297.1947631835937,284.9917907714844,1.0,0.7439044713973999,0.3553926944732666,0.3553926944732666,1.0,1.0,-3.6432173252105713,0.967722475528717,2.67549467086792,0.1436020582914352,0.9426938891410828,0.9426938891410828,0.0,333.0820007324219,339.0,70872.609375,0.0,4831.37841796875,1.0,278.4420471191406,283.0148010253906,298.8314514160156,303.3915405273437,293.1499938964844,293.1499938964844,278.1499938964844,33971.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784525394439697,1.0,0.0,0.0,3.705065250396729,3.7050893306732178,9.159779210676788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.474609375,0.0,1579.8927001953125,1895.4371337890625,0.0,3202.076416015625,0.9162481427192688,1.0,0.0,3.0,1.0,0.0
18028260,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7338897585868835,0.3920906186103821,0.3609901070594787,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8519496917724609,0.6274144649505615,0.6008473038673401,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8526570200920105,0.6299505233764648,0.4449224472045898,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7852560877799988,0.485341876745224,0.4675996005535126,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6321706771850586,0.2476592361927032,1.1575357913970947,284.906494140625,284.95001220703125,299.48638916015625,295.8082275390625,297.80157470703125,297.1897277832031,284.9071960449219,1.0,0.7452130913734436,0.3548694550991058,0.3548694550991058,1.0,1.0,-3.641380071640015,0.9654455184936525,2.6759345531463623,0.142232745885849,0.8591005802154541,0.8591005802154541,0.0,336.4210205078125,342.0,71273.0546875,0.0,4846.91357421875,1.0,278.1574401855469,282.9102783203125,298.8250732421875,303.4867858886719,293.1499938964844,293.1499938964844,278.45001220703125,38663.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850775957107544,1.0,0.0,0.0,3.58350682258606,3.5835306644439697,8.56859742270899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.361328125,0.0,1480.00537109375,1895.4371337890625,0.0,3264.145263671875,0.892768383026123,1.0,0.0,3.0,1.0,0.0
18028320,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7338897585868835,0.3920906186103821,0.3609901070594787,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8519496917724609,0.6274144649505615,0.6008473038673401,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8526570200920105,0.6299505233764648,0.4449224472045898,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7852560877799988,0.485341876745224,0.4675996005535126,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6321706771850586,0.2476592361927032,1.1575357913970947,284.906494140625,284.95001220703125,299.48638916015625,295.8082275390625,297.80157470703125,297.1897277832031,284.9071960449219,1.0,0.7452130913734436,0.3548694550991058,0.3548694550991058,1.0,1.0,-3.641380071640015,0.9654455184936525,2.6759345531463623,0.142232745885849,0.8591005802154541,0.8591005802154541,0.0,336.4210205078125,342.0,71273.0546875,0.0,4846.91357421875,1.0,278.1574401855469,282.9102783203125,298.8250732421875,303.4867858886719,293.1499938964844,293.1499938964844,278.45001220703125,38663.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850775957107544,1.0,0.0,0.0,3.58350682258606,3.5835306644439697,8.56859742270899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.361328125,0.0,1480.00537109375,1895.4371337890625,0.0,3264.145263671875,0.892768383026123,1.0,0.0,3.0,1.0,0.0
18028380,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7327921986579895,0.3918635845184326,0.3606064021587372,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8505934476852417,0.6268974542617798,0.6001600623130798,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8522639274597168,0.6317281723022461,0.4459754526615143,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7840890288352966,0.485220342874527,0.4673382043838501,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6313850283622742,0.2476659566164016,1.157325267791748,285.0060119628906,284.95001220703125,299.4342956542969,295.7870178222656,297.7884826660156,297.19171142578125,285.00421142578125,1.0,0.7460224032402039,0.3545345962047577,0.3545345962047577,1.0,1.0,-3.64078140258789,0.9641951322555542,2.676586389541626,0.1408440619707107,0.9348212480545044,0.9348212480545044,0.0,338.2767028808594,342.0,70476.046875,0.0,4856.765625,1.0,278.41998291015625,283.0287170410156,298.7619323730469,303.2658386230469,293.1499938964844,293.1499938964844,278.45001220703125,33727.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794962763786316,1.0,0.0,0.0,3.65465784072876,3.654681444168091,8.912236921787553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.1357421875,0.0,1521.3314208984375,1895.4371337890625,0.0,3211.859619140625,0.9051076173782348,1.0,0.0,3.0,1.0,0.0
