time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028440,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7323976755142212,0.391731321811676,0.3605684340000152,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.850060224533081,0.6266180872917175,0.5999777317047119,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8522752523422241,0.6327077150344849,0.4467263519763946,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7836595177650452,0.4851712584495544,0.4673565328121185,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6311197876930237,0.247701033949852,1.1576719284057615,284.9921875,284.95001220703125,299.4072265625,295.77569580078125,297.7818298339844,297.19293212890625,284.9913635253906,1.0,0.7465578317642212,0.3543462455272674,0.3543462455272674,1.0,1.0,-3.6418590545654297,0.9639333486557008,2.6779255867004395,0.1401567161083221,0.9371666312217712,0.9371666312217712,0.0,339.1452331542969,345.0,70531.9453125,0.0,4865.25341796875,1.0,278.4418640136719,283.0198974609375,298.76226806640625,303.29742431640625,293.1499938964844,293.1499938964844,278.1499938964844,33925.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792293071746826,1.0,0.0,0.0,3.68298602104187,3.68300986289978,9.050934295373736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.2587890625,0.0,1554.5185546875,1895.4371337890625,0.0,3209.357421875,0.9112508296966552,1.0,0.0,3.0,1.0,0.0
18028500,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7315676212310791,0.3911097943782806,0.36031174659729,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8490362763404846,0.6257683038711548,0.5995105504989624,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.851978063583374,0.6335428953170776,0.447571188211441,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7827892303466797,0.484741598367691,0.4672238528728485,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6305648684501648,0.2475584000349044,1.1578526496887207,284.8741760253906,284.95001220703125,299.372314453125,295.7607421875,297.7704772949219,297.1908874511719,284.8741455078125,1.0,0.7472646832466125,0.3540846407413482,0.3540846407413482,1.0,1.0,-3.642068862915039,0.9631677269935608,2.678901195526123,0.1391129195690155,0.8522475957870483,0.8522475957870483,0.0,340.645263671875,345.0,71290.953125,0.0,4875.18408203125,1.0,278.1971130371094,282.8868713378906,298.7901611328125,303.4949645996094,293.1499938964844,293.1499938964844,278.1499938964844,38346.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845568299293518,1.0,0.0,0.0,3.6346144676208496,3.634638786315918,8.814749890007079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.77734375,0.0,1533.6048583984375,1895.4371337890625,0.0,3259.26904296875,0.9013981223106384,1.0,0.0,3.0,1.0,0.0
18028560,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7303475141525269,0.3904276490211487,0.3597400188446045,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8476159572601318,0.6248224973678589,0.5986785292625427,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8512668609619141,0.634329617023468,0.4481295347213745,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7815247178077698,0.4842233657836914,0.4668015837669372,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6297112107276917,0.2473407834768295,1.1572718620300293,284.9080810546875,284.95001220703125,299.3407287597656,295.7467346191406,297.7595520019531,297.1881408691406,284.9087829589844,1.0,0.7478378415107727,0.3538399338722229,0.3538399338722229,1.0,1.0,-3.639845609664917,0.961699604988098,2.6781458854675293,0.1378327161073684,0.8556623458862305,0.8556623458862305,0.0,342.47491455078125,333.0,70942.0546875,0.0,4880.2021484375,1.0,278.1578063964844,282.9167175292969,298.7626647949219,303.4001770019531,293.1499938964844,293.1499938964844,278.45001220703125,38609.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885667085647583,1.0,0.0,0.0,3.5624051094055176,3.5624287128448486,8.467981729154417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.6123046875,0.0,1456.9400634765625,1895.4371337890625,0.0,3269.6640625,0.8880326747894287,1.0,0.0,3.0,1.0,0.0
18028620,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7318640351295471,0.3900656700134277,0.3590445518493652,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8494313955307007,0.6239762902259827,0.5974813103675842,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.854643702507019,0.637079119682312,0.4497186243534088,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7835261821746826,0.4840268790721893,0.4662509262561798,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6312193870544434,0.2473923414945602,1.1560907363891602,284.9906005859375,284.95001220703125,299.2879638671875,295.7218017578125,297.7471618652344,297.19171142578125,284.9897766113281,1.0,0.7451397180557251,0.3533504903316498,0.3533504903316498,1.0,1.0,-3.637391805648804,0.9593896865844728,2.678002119064331,0.1354799568653106,0.9315162897109984,0.9315162897109984,0.0,337.9173278808594,321.0,70203.59375,0.0,4844.88134765625,1.0,278.44171142578125,283.023193359375,298.70703125,303.21881103515625,293.1499938964844,293.1499938964844,278.1499938964844,33925.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795538544654846,1.0,0.0,0.0,3.663106918334961,3.663130760192871,8.953493306762539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.1279296875,0.0,1532.218505859375,1895.4371337890625,0.0,3212.3994140625,0.9067726135253906,1.0,0.0,3.0,1.0,0.0
18028680,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7318640351295471,0.3900656700134277,0.3590445518493652,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8494313955307007,0.6239762902259827,0.5974813103675842,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.854643702507019,0.637079119682312,0.4497186243534088,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7835261821746826,0.4840268790721893,0.4662509262561798,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6312193870544434,0.2473923414945602,1.1560907363891602,284.9906005859375,284.95001220703125,299.2879638671875,295.7218017578125,297.7471618652344,297.19171142578125,284.9897766113281,1.0,0.7451397180557251,0.3533504903316498,0.3533504903316498,1.0,1.0,-3.637391805648804,0.9593896865844728,2.678002119064331,0.1354799568653106,0.9315162897109984,0.9315162897109984,0.0,337.9173278808594,321.0,70203.59375,0.0,4844.88134765625,1.0,278.44171142578125,283.023193359375,298.70703125,303.21881103515625,293.1499938964844,293.1499938964844,278.1499938964844,33925.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795538544654846,1.0,0.0,0.0,3.663106918334961,3.663130760192871,8.953493306762539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.1279296875,0.0,1532.218505859375,1895.4371337890625,0.0,3212.3994140625,0.9067726135253906,1.0,0.0,3.0,1.0,0.0
18028740,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7345613837242126,0.3888508379459381,0.3578547835350036,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8528208136558533,0.6222043633460999,0.5957437753677368,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8596104383468628,0.6387638449668884,0.4508246183395386,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7870628237724304,0.4831226170063019,0.4652788639068603,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6338640451431274,0.2471101284027099,1.1538790464401243,284.9078063964844,284.95001220703125,299.25,295.7013244628906,297.7332763671875,297.18804931640625,284.90802001953125,1.0,0.7406630516052246,0.3528610467910766,0.3528610467910766,1.0,1.0,-3.6313788890838623,0.9559562802314758,2.6754226684570312,0.1332518309354782,0.8506026864051819,0.8506026864051819,0.0,330.05963134765625,309.0,70572.5703125,0.0,4779.013671875,1.0,278.1582336425781,282.9211120605469,298.7149658203125,303.3259582519531,293.1499938964844,293.1499938964844,278.45001220703125,38546.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855831027030945,1.0,0.0,0.0,3.541333675384521,3.5413572788238525,8.368103294742468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.4443359375,0.0,1434.08642578125,1895.4371337890625,0.0,3268.8779296875,0.8832393884658813,1.0,0.0,3.0,1.0,0.0
18028800,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7345613837242126,0.3888508379459381,0.3578547835350036,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8528208136558533,0.6222043633460999,0.5957437753677368,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8596104383468628,0.6387638449668884,0.4508246183395386,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7870628237724304,0.4831226170063019,0.4652788639068603,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6338640451431274,0.2471101284027099,1.1538790464401243,284.9078063964844,284.95001220703125,299.25,295.7013244628906,297.7332763671875,297.18804931640625,284.90802001953125,1.0,0.7406630516052246,0.3528610467910766,0.3528610467910766,1.0,1.0,-3.6313788890838623,0.9559562802314758,2.6754226684570312,0.1332518309354782,0.8506026864051819,0.8506026864051819,0.0,330.05963134765625,309.0,70572.5703125,0.0,4779.013671875,1.0,278.1582336425781,282.9211120605469,298.7149658203125,303.3259582519531,293.1499938964844,293.1499938964844,278.45001220703125,38546.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855831027030945,1.0,0.0,0.0,3.541333675384521,3.5413572788238525,8.368103294742468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.4443359375,0.0,1434.08642578125,1895.4371337890625,0.0,3268.8779296875,0.8832393884658813,1.0,0.0,3.0,1.0,0.0
18028860,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7389024496078491,0.3886008262634277,0.3570508062839508,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8581085205078125,0.6214075088500977,0.5943708419799805,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8666377067565918,0.6416075825691223,0.4523154497146606,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7924103736877441,0.4830004274845123,0.4645736217498779,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6378326416015625,0.2472812086343765,1.1521450281143188,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.72930908203125,297.1929016113281,284.9891662597656,1.0,0.7353440523147583,0.3524641990661621,0.3524641990661621,1.0,1.0,-3.627610683441162,0.9535099267959596,2.674100875854492,0.1314993351697921,0.9256423115730286,0.9256423115730286,0.0,319.7027282714844,297.0,69839.609375,0.0,4704.19970703125,1.0,278.4415588378906,283.0272827148437,298.6688537597656,303.1536560058594,293.1499938964844,293.1499938964844,278.1499938964844,33923.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789739012718201,1.0,0.0,0.0,3.6406381130218506,3.6406617164611816,8.843991849971644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.2724609375,0.0,1507.27880859375,1895.4371337890625,0.0,3206.9638671875,0.9017304182052612,1.0,0.0,3.0,1.0,0.0
18028920,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7389024496078491,0.3886008262634277,0.3570508062839508,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8581085205078125,0.6214075088500977,0.5943708419799805,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8666377067565918,0.6416075825691223,0.4523154497146606,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7924103736877441,0.4830004274845123,0.4645736217498779,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6378326416015625,0.2472812086343765,1.1521450281143188,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.72930908203125,297.1929016113281,284.9891662597656,1.0,0.7353440523147583,0.3524641990661621,0.3524641990661621,1.0,1.0,-3.627610683441162,0.9535099267959596,2.674100875854492,0.1314993351697921,0.9256423115730286,0.9256423115730286,0.0,319.7027282714844,297.0,69839.609375,0.0,4704.19970703125,1.0,278.4415588378906,283.0272827148437,298.6688537597656,303.1536560058594,293.1499938964844,293.1499938964844,278.1499938964844,33923.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789739012718201,1.0,0.0,0.0,3.6406381130218506,3.6406617164611816,8.843991849971644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.2724609375,0.0,1507.27880859375,1895.4371337890625,0.0,3206.9638671875,0.9017304182052612,1.0,0.0,3.0,1.0,0.0
18028980,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7433962225914001,0.3874950408935547,0.3558512330055237,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.863711953163147,0.6196975111961365,0.5925747752189636,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8739869594573975,0.6433854103088379,0.4534017145633697,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7980235815048218,0.4821750819683075,0.4635613262653351,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6420940160751343,0.2471141070127487,1.149921417236328,284.90972900390625,284.95001220703125,299.208740234375,295.67626953125,297.7222595214844,297.1902770996094,284.9098815917969,1.0,0.7295098900794983,0.3520673513412475,0.3520673513412475,1.0,1.0,-3.6214284896850586,0.9503162503242492,2.671112298965454,0.1297683715820312,0.8473277688026428,0.8473277688026428,0.0,309.0013427734375,285.0,70234.359375,0.0,4620.6640625,1.0,278.1584167480469,282.92706298828125,298.68804931640625,303.27313232421875,293.1499938964844,293.1499938964844,278.45001220703125,38468.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884639322757721,1.0,0.0,0.0,3.520245313644409,3.520268440246582,8.268736451100267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.6875,0.0,1411.3568115234375,1895.4371337890625,0.0,3260.04150390625,0.8785040378570557,1.0,0.0,3.0,1.0,0.0
18029040,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7433962225914001,0.3874950408935547,0.3558512330055237,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.863711953163147,0.6196975111961365,0.5925747752189636,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8739869594573975,0.6433854103088379,0.4534017145633697,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7980235815048218,0.4821750819683075,0.4635613262653351,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6420940160751343,0.2471141070127487,1.149921417236328,284.90972900390625,284.95001220703125,299.208740234375,295.67626953125,297.7222595214844,297.1902770996094,284.9098815917969,1.0,0.7295098900794983,0.3520673513412475,0.3520673513412475,1.0,1.0,-3.6214284896850586,0.9503162503242492,2.671112298965454,0.1297683715820312,0.8473277688026428,0.8473277688026428,0.0,309.0013427734375,285.0,70234.359375,0.0,4620.6640625,1.0,278.1584167480469,282.92706298828125,298.68804931640625,303.27313232421875,293.1499938964844,293.1499938964844,278.45001220703125,38468.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884639322757721,1.0,0.0,0.0,3.520245313644409,3.520268440246582,8.268736451100267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.6875,0.0,1411.3568115234375,1895.4371337890625,0.0,3260.04150390625,0.8785040378570557,1.0,0.0,3.0,1.0,0.0
18029100,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7460021376609802,0.3873703777790069,0.355317622423172,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8669220805168152,0.6192678213119507,0.5917195081710815,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8781266212463379,0.6448104977607727,0.4540214538574219,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8011894822120667,0.4820946156978607,0.4630793333053589,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6445072889328003,0.2472029775381088,1.1487771272659302,285.01080322265625,284.95001220703125,299.2040710449219,295.6732788085937,297.7222900390625,297.19256591796875,285.0103759765625,1.0,0.7264623641967773,0.3518689274787903,0.3518689274787903,1.0,1.0,-3.618539810180664,0.948788046836853,2.6697518825531006,0.1288122683763504,0.919029414653778,0.919029414653778,0.0,303.2984619140625,285.0,69438.3984375,0.0,4577.39697265625,1.0,278.3985900878906,283.0449523925781,298.642822265625,303.0578308105469,293.1499938964844,293.1499938964844,278.45001220703125,34066.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792430758476257,1.0,0.0,0.0,3.5692455768585205,3.5692684650421143,8.500533112965059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.4384765625,0.0,1431.0185546875,1895.4371337890625,0.0,3209.486328125,0.887354850769043,1.0,0.0,3.0,1.0,0.0
18029160,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7491658329963684,0.3873118162155151,0.3550583720207214,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8707389831542969,0.6189285516738892,0.5911754965782166,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8829092979431152,0.6462915539741516,0.4548954665660858,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8049101233482361,0.4821007251739502,0.4628489315509796,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6473874449729919,0.2473713457584381,1.148332118988037,284.9895935058594,284.95001220703125,299.2015075683594,295.6714782714844,297.7234802246094,297.19561767578125,284.9884338378906,1.0,0.7234893441200256,0.3516921997070312,0.3516921997070312,1.0,1.0,-3.617810964584351,0.947991669178009,2.6698191165924072,0.1281695663928985,0.9215445518493652,0.9215445518493652,0.0,297.226318359375,273.0,69562.8203125,0.0,4537.86279296875,1.0,278.4422302246094,283.0302124023437,298.6522521972656,303.115478515625,293.1499938964844,293.1499938964844,278.1499938964844,33780.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777138590812683,1.0,0.0,0.0,3.6248600482940674,3.6248834133148193,8.767499934947409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.548828125,0.0,1488.8857421875,1895.4371337890625,0.0,3195.152099609375,0.8978149890899658,1.0,0.0,3.0,1.0,0.0
18029220,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7549037933349609,0.3862647712230682,0.3538895845413208,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8778104186058044,0.6172440052032471,0.589378833770752,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8918428421020508,0.6481151580810547,0.4559983015060425,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8116085529327393,0.4813152253627777,0.4618499279022217,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6528267860412598,0.2472738921642303,1.146307110786438,284.91119384765625,284.95001220703125,299.2023010253906,295.6713256835937,297.72119140625,297.193359375,284.9112854003906,1.0,0.717279851436615,0.3513387739658355,0.3513387739658355,1.0,1.0,-3.6119401454925537,0.945034921169281,2.666905164718628,0.1266708374023437,0.8452268242835999,0.8452268242835999,0.0,285.81256103515625,261.0,69985.71875,0.0,4451.2783203125,1.0,278.1585693359375,282.93145751953125,298.6824035644531,303.24822998046875,293.1499938964844,293.1499938964844,278.45001220703125,38385.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832898736000061,1.0,0.0,0.0,3.504746198654175,3.504769086837769,8.19608430902008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.5859375,0.0,1394.6278076171875,1895.4371337890625,0.0,3247.40380859375,0.8750005960464478,1.0,0.0,3.0,1.0,0.0
18029280,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7549037933349609,0.3862647712230682,0.3538895845413208,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8778104186058044,0.6172440052032471,0.589378833770752,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8918428421020508,0.6481151580810547,0.4559983015060425,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8116085529327393,0.4813152253627777,0.4618499279022217,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6528267860412598,0.2472738921642303,1.146307110786438,284.91119384765625,284.95001220703125,299.2023010253906,295.6713256835937,297.72119140625,297.193359375,284.9112854003906,1.0,0.717279851436615,0.3513387739658355,0.3513387739658355,1.0,1.0,-3.6119401454925537,0.945034921169281,2.666905164718628,0.1266708374023437,0.8452268242835999,0.8452268242835999,0.0,285.81256103515625,261.0,69985.71875,0.0,4451.2783203125,1.0,278.1585693359375,282.93145751953125,298.6824035644531,303.24822998046875,293.1499938964844,293.1499938964844,278.45001220703125,38385.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832898736000061,1.0,0.0,0.0,3.504746198654175,3.504769086837769,8.19608430902008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.5859375,0.0,1394.6278076171875,1895.4371337890625,0.0,3247.40380859375,0.8750005960464478,1.0,0.0,3.0,1.0,0.0
18029340,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7619945406913757,0.3861156105995178,0.3531251549720764,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8863275051116943,0.6164798736572266,0.5879814624786377,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9023246169090272,0.6510518193244934,0.4575114250183105,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8192029595375061,0.4812621176242828,0.4611529409885406,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6593742370605469,0.2475820630788803,1.1449110507965088,284.9906921386719,284.95001220703125,299.2104797363281,295.6754150390625,297.7265930175781,297.19879150390625,284.989990234375,1.0,0.7110437154769897,0.3509853780269623,0.3509853780269623,1.0,1.0,-3.608633995056152,0.942880928516388,2.665753126144409,0.1252376586198806,0.9196149110794068,0.9196149110794068,0.0,273.6878967285156,249.0,69355.640625,0.0,4367.54345703125,1.0,278.4412841796875,283.0340270996094,298.6562194824219,303.1031799316406,293.1499938964844,293.1499938964844,278.1499938964844,33790.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762781023979187,1.0,0.0,0.0,3.609875202178955,3.609898328781128,8.695162136973522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.65625,0.0,1472.63525390625,1895.4371337890625,0.0,3181.691650390625,0.8947328329086304,1.0,0.0,3.0,1.0,0.0
18029400,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7619945406913757,0.3861156105995178,0.3531251549720764,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8863275051116943,0.6164798736572266,0.5879814624786377,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9023246169090272,0.6510518193244934,0.4575114250183105,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8192029595375061,0.4812621176242828,0.4611529409885406,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6593742370605469,0.2475820630788803,1.1449110507965088,284.9906921386719,284.95001220703125,299.2104797363281,295.6754150390625,297.7265930175781,297.19879150390625,284.989990234375,1.0,0.7110437154769897,0.3509853780269623,0.3509853780269623,1.0,1.0,-3.608633995056152,0.942880928516388,2.665753126144409,0.1252376586198806,0.9196149110794068,0.9196149110794068,0.0,273.6878967285156,249.0,69355.640625,0.0,4367.54345703125,1.0,278.4412841796875,283.0340270996094,298.6562194824219,303.1031799316406,293.1499938964844,293.1499938964844,278.1499938964844,33790.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762781023979187,1.0,0.0,0.0,3.609875202178955,3.609898328781128,8.695162136973522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.65625,0.0,1472.63525390625,1895.4371337890625,0.0,3181.691650390625,0.8947328329086304,1.0,0.0,3.0,1.0,0.0
18029460,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7690420746803284,0.3851104080677032,0.3519784808158874,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8948270678520203,0.6148112416267395,0.5861824154853821,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9132627248764038,0.6529065370559692,0.458623468875885,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8265811800956726,0.4805020987987518,0.4601637125015259,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.666064977645874,0.2475299537181854,1.1430455446243286,284.91217041015625,284.95001220703125,299.225341796875,295.68328857421875,297.72808837890625,297.1966247558594,284.91217041015625,1.0,0.7046930193901062,0.3506403565406799,0.3506403565406799,1.0,1.0,-3.603001356124878,0.940025269985199,2.6629762649536133,0.1238368228077888,0.8438743352890015,0.8438743352890015,0.0,262.1098937988281,237.0,69815.2421875,0.0,4281.07275390625,1.0,278.1586608886719,282.9343566894531,298.69390869140625,303.2462463378906,293.1499938964844,293.1499938964844,278.45001220703125,38308.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88172847032547,1.0,0.0,0.0,3.494267225265503,3.4942901134490967,8.147146104420244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.669921875,0.0,1383.24609375,1895.4371337890625,0.0,3232.776611328125,0.8726186156272888,1.0,0.0,3.0,1.0,0.0
18029520,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7690420746803284,0.3851104080677032,0.3519784808158874,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8948270678520203,0.6148112416267395,0.5861824154853821,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9132627248764038,0.6529065370559692,0.458623468875885,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8265811800956726,0.4805020987987518,0.4601637125015259,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.666064977645874,0.2475299537181854,1.1430455446243286,284.91217041015625,284.95001220703125,299.225341796875,295.68328857421875,297.72808837890625,297.1966247558594,284.91217041015625,1.0,0.7046930193901062,0.3506403565406799,0.3506403565406799,1.0,1.0,-3.603001356124878,0.940025269985199,2.6629762649536133,0.1238368228077888,0.8438743352890015,0.8438743352890015,0.0,262.1098937988281,237.0,69815.2421875,0.0,4281.07275390625,1.0,278.1586608886719,282.9343566894531,298.69390869140625,303.2462463378906,293.1499938964844,293.1499938964844,278.45001220703125,38308.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88172847032547,1.0,0.0,0.0,3.494267225265503,3.4942901134490967,8.147146104420244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.669921875,0.0,1383.24609375,1895.4371337890625,0.0,3232.776611328125,0.8726186156272888,1.0,0.0,3.0,1.0,0.0
18029580,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7750324010848999,0.3850387334823608,0.3513679802417755,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9018896222114564,0.6142721772193909,0.5850876569747925,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.92277729511261,0.6550690531730652,0.4596537053585052,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8326438665390015,0.4804763793945312,0.4595965147018432,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6716265082359314,0.2477672547101974,1.1419285535812378,285.0003967285156,284.95001220703125,299.23980712890625,295.69110107421875,297.7342834472656,297.2005920410156,284.9986572265625,1.0,0.7000930905342102,0.3503919541835785,0.3503919541835785,1.0,1.0,-3.6001548767089844,0.9383515119552612,2.6618034839630127,0.1227855384349823,0.9160043597221376,0.9160043597221376,0.0,253.39488220214844,237.0,69157.734375,0.0,4219.8798828125,1.0,278.4262390136719,283.0419006347656,298.66143798828125,303.073486328125,293.1499938964844,293.1499938964844,278.45001220703125,33429.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875015914440155,1.0,0.0,0.0,3.581221342086792,3.5812442302703857,8.557671549169754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.0654296875,0.0,1439.1185302734375,1895.4371337890625,0.0,3169.856201171875,0.8879805207252502,1.0,0.0,3.0,1.0,0.0
18029640,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7776790857315063,0.3849886357784271,0.3512382507324219,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.904994547367096,0.614051342010498,0.5847882032394409,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9269180297851562,0.655868649482727,0.4601527750492096,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8352868556976318,0.4804646670818329,0.4594802260398865,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.674069344997406,0.2478744089603424,1.1418044567108154,284.990966796875,284.95001220703125,299.2462463378906,295.694580078125,297.73681640625,297.2019958496094,284.9902648925781,1.0,0.6983546614646912,0.3502953648567199,0.3502953648567199,1.0,1.0,-3.599950790405273,0.9379776120185852,2.661972999572754,0.1225036233663559,0.9181087017059326,0.9181087017059326,0.0,249.90249633789065,225.0,69219.203125,0.0,4197.86474609375,1.0,278.4411926269531,283.035888671875,298.6749267578125,303.1110534667969,293.1499938964844,293.1499938964844,278.1499938964844,33742.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746179342269897,1.0,0.0,0.0,3.6012630462646484,3.6012861728668213,8.653723284623993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.826171875,0.0,1462.951904296875,1895.4371337890625,0.0,3166.1240234375,0.8927643895149231,1.0,0.0,3.0,1.0,0.0
18029700,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7821810841560364,0.3845155835151672,0.3508189618587494,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9105523824691772,0.613251268863678,0.584055483341217,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9340314865112304,0.6568102836608887,0.4608506858348846,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.839846134185791,0.4801225066184997,0.4591237902641296,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6783002018928528,0.2478938102722168,1.1412904262542725,284.8785095214844,284.95001220703125,299.2587280273437,295.7013854980469,297.7390441894531,297.2011413574219,284.8793640136719,1.0,0.6952049136161804,0.35012286901474,0.35012286901474,1.0,1.0,-3.598364353179932,0.9369294047355652,2.6614348888397217,0.1219606697559356,0.8371118307113647,0.8371118307113647,0.0,243.9385986328125,225.0,69939.921875,0.0,4156.9990234375,1.0,278.1995544433594,282.9088439941406,298.72540283203125,303.3293151855469,293.1499938964844,293.1499938964844,278.1499938964844,38457.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794581890106201,1.0,0.0,0.0,3.5498571395874023,3.5498805046081543,8.408432563555834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.3408203125,0.0,1442.464599609375,1895.4371337890625,0.0,3211.502685546875,0.8825226426124573,1.0,0.0,3.0,1.0,0.0
18029760,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.786334753036499,0.3840161859989166,0.3501209020614624,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.915944516658783,0.6123953461647034,0.583000123500824,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9406747221946716,0.6577441692352295,0.4612811505794525,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8441433906555176,0.4797241389751434,0.45850870013237,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6822695136070251,0.2478572577238083,1.1400913000106812,284.9137878417969,284.95001220703125,299.2724914550781,295.7088928222656,297.74127197265625,297.1997985839844,284.9142150878906,1.0,0.6919209361076355,0.3499684333801269,0.3499684333801269,1.0,1.0,-3.5945911407470703,0.9352626800537108,2.65932846069336,0.1212274804711341,0.8436371088027954,0.8436371088027954,0.0,238.280990600586,213.0,69684.9765625,0.0,4112.30859375,1.0,278.1584777832031,282.9376525878906,298.719482421875,303.26220703125,293.1499938964844,293.1499938964844,278.45001220703125,38357.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800293207168579,1.0,0.0,0.0,3.4849963188171387,3.4850192070007324,8.103972390927083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.9853515625,0.0,1374.0679931640625,1895.4371337890625,0.0,3216.85546875,0.8707380294799805,1.0,0.0,3.0,1.0,0.0
18029820,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.796865701675415,0.3839200735092163,0.3494005799293518,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9296963214874268,0.6116431355476379,0.5816096663475037,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9561955332756042,0.6607307195663452,0.4628227055072784,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.854903519153595,0.4797019064426422,0.4578367173671722,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.692026674747467,0.2482324838638305,1.1389806270599363,284.9910583496094,284.95001220703125,299.3034362792969,295.7257385253906,297.7525939941406,297.2051086425781,284.99029541015625,1.0,0.68550705909729,0.3496595919132232,0.3496595919132232,1.0,1.0,-3.591754198074341,0.9333972334861756,2.6583571434021,0.1200664639472961,0.9172037839889526,0.9172037839889526,0.0,226.05712890625,201.0,69135.875,0.0,4029.889404296875,1.0,278.4411315917969,283.03680419921875,298.7058410644531,303.1352844238281,293.1499938964844,293.1499938964844,278.1499938964844,33709.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728479743003845,1.0,0.0,0.0,3.596277236938477,3.5963003635406494,8.629778562863066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.439453125,0.0,1457.328857421875,1895.4371337890625,0.0,3149.524169921875,0.89156174659729,1.0,0.0,3.0,1.0,0.0
18029880,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.796865701675415,0.3839200735092163,0.3494005799293518,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9296963214874268,0.6116431355476379,0.5816096663475037,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9561955332756042,0.6607307195663452,0.4628227055072784,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.854903519153595,0.4797019064426422,0.4578367173671722,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.692026674747467,0.2482324838638305,1.1389806270599363,284.9910583496094,284.95001220703125,299.3034362792969,295.7257385253906,297.7525939941406,297.2051086425781,284.99029541015625,1.0,0.68550705909729,0.3496595919132232,0.3496595919132232,1.0,1.0,-3.591754198074341,0.9333972334861756,2.6583571434021,0.1200664639472961,0.9172037839889526,0.9172037839889526,0.0,226.05712890625,201.0,69135.875,0.0,4029.889404296875,1.0,278.4411315917969,283.03680419921875,298.7058410644531,303.1352844238281,293.1499938964844,293.1499938964844,278.1499938964844,33709.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728479743003845,1.0,0.0,0.0,3.596277236938477,3.5963003635406494,8.629778562863066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.439453125,0.0,1457.328857421875,1895.4371337890625,0.0,3149.524169921875,0.89156174659729,1.0,0.0,3.0,1.0,0.0
18029940,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8074713349342346,0.3829781711101532,0.3483043313026428,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9436739087104796,0.6100130677223206,0.5798332691192627,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.97072571516037,0.6626257300376892,0.4639598727226257,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8661720156669617,0.4789796471595764,0.4568769335746765,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7020308971405029,0.2482454031705856,1.1373893022537231,284.9132385253906,284.95001220703125,299.33837890625,295.7447509765625,297.7587585449219,297.2021484375,284.9132080078125,1.0,0.6790019273757935,0.3493507504463196,0.3493507504463196,1.0,1.0,-3.5866053104400635,0.9308103919029236,2.655795097351074,0.1189017668366432,0.8426077961921692,0.8426077961921692,0.0,214.42971801757807,189.0,69634.6484375,0.0,3945.27880859375,1.0,278.15875244140625,282.9373779296875,298.7548828125,303.29296875,293.1499938964844,293.1499938964844,278.45001220703125,38222.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782131671905518,1.0,0.0,0.0,3.4832193851470947,3.4832422733306885,8.095710199995665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.9921875,0.0,1371.2840576171875,1895.4371337890625,0.0,3199.83251953125,0.8701052069664001,1.0,0.0,3.0,1.0,0.0
18030000,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8074713349342346,0.3829781711101532,0.3483043313026428,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9436739087104796,0.6100130677223206,0.5798332691192627,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.97072571516037,0.6626257300376892,0.4639598727226257,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8661720156669617,0.4789796471595764,0.4568769335746765,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7020308971405029,0.2482454031705856,1.1373893022537231,284.9132385253906,284.95001220703125,299.33837890625,295.7447509765625,297.7587585449219,297.2021484375,284.9132080078125,1.0,0.6790019273757935,0.3493507504463196,0.3493507504463196,1.0,1.0,-3.5866053104400635,0.9308103919029236,2.655795097351074,0.1189017668366432,0.8426077961921692,0.8426077961921692,0.0,214.42971801757807,189.0,69634.6484375,0.0,3945.27880859375,1.0,278.15875244140625,282.9373779296875,298.7548828125,303.29296875,293.1499938964844,293.1499938964844,278.45001220703125,38222.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782131671905518,1.0,0.0,0.0,3.4832193851470947,3.4832422733306885,8.095710199995665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.9921875,0.0,1371.2840576171875,1895.4371337890625,0.0,3199.83251953125,0.8701052069664001,1.0,0.0,3.0,1.0,0.0
18030060,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.819718062877655,0.3829051554203033,0.3476087152957916,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9597533345222472,0.6092823147773743,0.5784708857536316,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9860630035400392,0.6656336784362793,0.4655188620090484,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8800719976425171,0.4789714217185974,0.4562210142612457,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7137452960014343,0.2486484050750732,1.136407732963562,284.991455078125,284.95001220703125,299.3766784667969,295.7655334472656,297.77215576171875,297.20758056640625,284.99072265625,1.0,0.6725219488143921,0.3490796685218811,0.3490796685218811,1.0,1.0,-3.584028005599976,0.9291422963142396,2.654885768890381,0.1179110705852508,0.9169350266456604,0.9169350266456604,0.0,202.1932678222656,192.0,69089.5546875,0.0,3863.755615234375,1.0,278.4411315917969,283.0375671386719,298.7455139160156,303.17120361328125,293.1499938964844,293.1499938964844,278.1499938964844,33677.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710225224494934,1.0,0.0,0.0,3.593235492706299,3.593258619308472,8.615186288807308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.166015625,0.0,1453.8232421875,1895.4371337890625,0.0,3132.40234375,0.8908632397651672,1.0,0.0,3.0,1.0,0.0
18030120,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.819718062877655,0.3829051554203033,0.3476087152957916,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9597533345222472,0.6092823147773743,0.5784708857536316,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9860630035400392,0.6656336784362793,0.4655188620090484,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8800719976425171,0.4789714217185974,0.4562210142612457,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7137452960014343,0.2486484050750732,1.136407732963562,284.991455078125,284.95001220703125,299.3766784667969,295.7655334472656,297.77215576171875,297.20758056640625,284.99072265625,1.0,0.6725219488143921,0.3490796685218811,0.3490796685218811,1.0,1.0,-3.584028005599976,0.9291422963142396,2.654885768890381,0.1179110705852508,0.9169350266456604,0.9169350266456604,0.0,202.1932678222656,192.0,69089.5546875,0.0,3863.755615234375,1.0,278.4411315917969,283.0375671386719,298.7455139160156,303.17120361328125,293.1499938964844,293.1499938964844,278.1499938964844,33677.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710225224494934,1.0,0.0,0.0,3.593235492706299,3.593258619308472,8.615186288807308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.166015625,0.0,1453.8232421875,1895.4371337890625,0.0,3132.40234375,0.8908632397651672,1.0,0.0,3.0,1.0,0.0
18030180,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8242152333259583,0.3819687962532043,0.3467801511287689,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9654754996299744,0.6076645851135254,0.5769767165184021,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9921339750289916,0.667531430721283,0.4668606221675873,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8856179118156433,0.4782543480396271,0.4555387198925018,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7183162569999695,0.2486744821071624,1.136177897453308,284.9145812988281,284.95001220703125,299.41766357421875,295.7876281738281,297.7797241210937,297.2041931152344,284.91461181640625,1.0,0.6701458692550659,0.3488085567951202,0.3488085567951202,1.0,1.0,-3.581753969192505,0.9275661706924438,2.6541876792907715,0.117087684571743,0.8435733914375305,0.8435733914375305,0.0,197.47178649902344,195.0,69648.140625,0.0,3829.076416015625,1.0,278.1587829589844,282.9382019042969,298.79803466796875,303.3355407714844,293.1499938964844,293.1499938964844,278.45001220703125,38130.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764380216598511,1.0,0.0,0.0,3.4833223819732666,3.483345031738281,8.096188821582473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.0869140625,0.0,1370.7291259765625,1895.4371337890625,0.0,3183.191162109375,0.8700641989707947,1.0,0.0,3.0,1.0,0.0
18030240,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8242152333259583,0.3819687962532043,0.3467801511287689,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9654754996299744,0.6076645851135254,0.5769767165184021,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9921339750289916,0.667531430721283,0.4668606221675873,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8856179118156433,0.4782543480396271,0.4555387198925018,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7183162569999695,0.2486744821071624,1.136177897453308,284.9145812988281,284.95001220703125,299.41766357421875,295.7876281738281,297.7797241210937,297.2041931152344,284.91461181640625,1.0,0.6701458692550659,0.3488085567951202,0.3488085567951202,1.0,1.0,-3.581753969192505,0.9275661706924438,2.6541876792907715,0.117087684571743,0.8435733914375305,0.8435733914375305,0.0,197.47178649902344,195.0,69648.140625,0.0,3829.076416015625,1.0,278.1587829589844,282.9382019042969,298.79803466796875,303.3355407714844,293.1499938964844,293.1499938964844,278.45001220703125,38130.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764380216598511,1.0,0.0,0.0,3.4833223819732666,3.483345031738281,8.096188821582473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.0869140625,0.0,1370.7291259765625,1895.4371337890625,0.0,3183.191162109375,0.8700641989707947,1.0,0.0,3.0,1.0,0.0
